time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271048359572887,-1012.2782592773438,304.1484375,0.6418490409851074,0.0708719864487648,0.0643302202224731,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682939291000366,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.145117849111557,-2403.0341796875,304.1435546875,0.9344356656074524,0.2182177603244781,0.1527685970067978,293.1577453613281,297.1499938964844,293.1499938964844,0.1739882528781891,-3759.19189453125,304.1505126953125,0.9821900129318236,0.2518243491649627,0.2388566583395004,293.2921142578125,297.1499938964844,293.1499938964844,0.0007165189017541,-272.11090087890625,292.133056640625,0.5682939291000366,0.050000000745058,0.2282527387142181,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.4242858886719,291.139404296875,1.0,0.1892577856779098,0.8310253620147705,0.8310253620147705,1.0,1.0,-0.8788532614707947,0.3599182963371277,0.518934965133667,0.1808132827281952,0.0,0.0,0.2983191907405853,24.6195011138916,25.0,-1.095499038696289,-6609.41162109375,107.6211929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58203125,18000.0,0.0,0.0,0.1484819650650024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122301012277603,0.2122345268726349,-4.422777237778064e-06,0.0,0.0001506903208792,0.0,0.0,8.855541229248047,0.0,0.0,0.0,0.2892696261405945,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274487491697073,-1020.1820068359376,304.1483764648437,0.6435365676879883,0.0714302584528923,0.0648238509893417,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461849510669708,-2417.12255859375,304.1439208984375,0.9366706609725952,0.2194410413503646,0.1536407470703125,293.1566162109375,297.1499938964844,293.1499938964844,0.1740290075540542,-3759.972900390625,304.1502685546875,0.9823579788208008,0.2518608570098877,0.2388808280229568,293.2914123535156,297.1499938964844,293.1499938964844,0.0006822243449278,-259.10211181640625,292.0843200683594,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894438564777374,0.8310127854347229,0.8310127854347229,1.0,1.0,-0.880516767501831,0.3606891930103302,0.5198276042938232,0.1810732036828994,0.0,0.0,0.3000205159187317,24.618633270263672,25.0,-1.9289039373397827,-6636.8564453125,108.03189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480452775955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135496884584427,0.2135541141033172,-4.425645784067456e-06,0.0,0.0001512648159405,0.0,0.0,8.920513153076172,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274487491697073,-1020.1820068359376,304.1483764648437,0.6435365676879883,0.0714302584528923,0.0648238509893417,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037804603577,0.050000000745058,0.04811767116189,293.0781555175781,297.1499938964844,293.1499938964844,0.1461849510669708,-2417.12255859375,304.1439208984375,0.9366706609725952,0.2194410413503646,0.1536407470703125,293.1566162109375,297.1499938964844,293.1499938964844,0.1740290075540542,-3759.972900390625,304.1502685546875,0.9823579788208008,0.2518608570098877,0.2388808280229568,293.2914123535156,297.1499938964844,293.1499938964844,0.0006822243449278,-259.10211181640625,292.0843200683594,0.5684037804603577,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1378173828125,1.0,0.1894438564777374,0.8310127854347229,0.8310127854347229,1.0,1.0,-0.880516767501831,0.3606891930103302,0.5198276042938232,0.1810732036828994,0.0,0.0,0.3000205159187317,24.618633270263672,25.0,-1.9289039373397827,-6636.8564453125,108.03189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490480452775955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135496884584427,0.2135541141033172,-4.425645784067456e-06,0.0,0.0001512648159405,0.0,0.0,8.920513153076172,0.0,0.0,0.0,0.2895302474498749,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276539046317338,-1025.109619140625,304.1483764648437,0.6445951461791992,0.0717796757817268,0.0651335716247558,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684709548950195,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467781662940979,-2424.93701171875,304.1441650390625,0.9379158020019532,0.2201199978590011,0.1541256457567215,293.1559143066406,297.1499938964844,293.1499938964844,0.174066737294197,-3760.662109375,304.150146484375,0.9824812412261964,0.2519008815288543,0.2389129698276519,293.2909240722656,297.1499938964844,293.1499938964844,0.0006618326879106,-251.36436462402344,292.0554504394531,0.5684709548950195,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895554959774017,0.8310052156448364,0.8310052156448364,1.0,1.0,-0.8815062046051025,0.3611323535442352,0.5203738212585449,0.1812666952610016,0.0,0.0,0.3011178970336914,24.61861801147461,25.0,-1.6755036115646362,-6654.08642578125,108.27780151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493763625621795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144349217414856,0.2144393473863601,-4.427619387570303e-06,0.0,0.0001515980256954,0.0,0.0,8.964279174804688,0.0,0.0,0.0,0.2897057235240936,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277951639145612,-1028.45654296875,304.1483459472656,0.6453160047531128,0.0720174387097358,0.0653445944190025,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685156583786011,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471550911664962,-2429.894775390625,304.1443176269531,0.9387090802192688,0.2205519378185272,0.1544345021247863,293.1554260253906,297.1499938964844,293.1499938964844,0.1740954220294952,-3761.177978515625,304.15008544921875,0.9825705885887146,0.2519338130950928,0.238940492272377,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482896860688,-246.22384643554688,292.03643798828125,0.5685156583786011,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.4253234863281,291.13677978515625,1.0,0.1896298378705978,0.8310002088546753,0.8310002088546753,1.0,1.0,-0.8821612596511841,0.3614207208156585,0.5207405686378479,0.1814076900482177,0.0,0.0,0.3018557429313659,24.618831634521484,25.0,-1.4294534921646118,-6665.43896484375,108.44131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495928466320037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150376588106155,0.2150420844554901,-4.42899772679084e-06,0.0,0.0001518177305115,0.0,0.0,8.994183540344238,0.0,0.0,0.0,0.2898260056972503,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672049313783,-1037.0628662109375,304.1482849121094,0.6471696496009827,0.0726290643215179,0.0658882707357406,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480288803577423,-2441.3681640625,304.1447448730469,0.940546691417694,0.2215515524148941,0.1551503986120224,293.1542358398437,297.1499938964844,293.1499938964844,0.174184650182724,-3762.761962890625,304.14990234375,0.9828162789344788,0.2520391941070556,0.2390316277742386,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146738887764,-233.46194458007807,291.98944091796875,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150593042373,0.8309873938560486,0.8309873938560486,1.0,1.0,-0.8837777972221375,0.3621187806129455,0.5216589570045471,0.1817900538444519,0.0,0.0,0.3037399649620056,24.62030029296875,25.0,-0.9636546969413756,-6693.55224609375,108.84761810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501276493072509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165816575288772,0.2165860831737518,-4.432587957126088e-06,0.0,0.0001523604732938,0.0,0.0,9.071054458618164,0.0,0.0,0.0,0.2901361882686615,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281672049313783,-1037.0628662109375,304.1482849121094,0.6471696496009827,0.0726290643215179,0.0658882707357406,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244964599609,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480288803577423,-2441.3681640625,304.1447448730469,0.940546691417694,0.2215515524148941,0.1551503986120224,293.1542358398437,297.1499938964844,293.1499938964844,0.174184650182724,-3762.761962890625,304.14990234375,0.9828162789344788,0.2520391941070556,0.2390316277742386,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146738887764,-233.46194458007807,291.98944091796875,0.5686244964599609,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898150593042373,0.8309873938560486,0.8309873938560486,1.0,1.0,-0.8837777972221375,0.3621187806129455,0.5216589570045471,0.1817900538444519,0.0,0.0,0.3037399649620056,24.62030029296875,25.0,-0.9636546969413756,-6693.55224609375,108.84761810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501276493072509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165816575288772,0.2165860831737518,-4.432587957126088e-06,0.0,0.0001523604732938,0.0,0.0,9.071054458618164,0.0,0.0,0.0,0.2901361882686615,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285721495747566,-1045.9400634765625,304.1481628417969,0.649082601070404,0.0732612460851669,0.0664511993527412,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488047093153,-2451.52294921875,304.14520263671875,0.942186176776886,0.2224422246217727,0.1557906717061996,293.1530456542969,297.1499938964844,293.1499938964844,0.1742889434099197,-3764.584716796875,304.1497497558594,0.983085870742798,0.2521731257438659,0.2391504794359207,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813257885165,-220.79522705078125,291.9433898925781,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989396333694,0.8309746384620667,0.8309746384620667,1.0,1.0,-0.8853601813316345,0.3627897202968597,0.5225704312324524,0.1821962296962738,0.0,0.0,0.3055872023105621,24.62308692932129,25.0,0.2727560997009277,-6723.689453125,109.24934387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634652614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181407362222671,0.2181451618671417,-4.436305516719585e-06,0.0,0.0001529042638139,0.0,0.0,9.149073600769045,0.0,0.0,0.0,0.2904514968395233,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285721495747566,-1045.9400634765625,304.1481628417969,0.649082601070404,0.0732612460851669,0.0664511993527412,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.568726658821106,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488047093153,-2451.52294921875,304.14520263671875,0.942186176776886,0.2224422246217727,0.1557906717061996,293.1530456542969,297.1499938964844,293.1499938964844,0.1742889434099197,-3764.584716796875,304.1497497558594,0.983085870742798,0.2521731257438659,0.2391504794359207,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813257885165,-220.79522705078125,291.9433898925781,0.568726658821106,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899989396333694,0.8309746384620667,0.8309746384620667,1.0,1.0,-0.8853601813316345,0.3627897202968597,0.5225704312324524,0.1821962296962738,0.0,0.0,0.3055872023105621,24.62308692932129,25.0,0.2727560997009277,-6723.689453125,109.24934387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506634652614593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181407362222671,0.2181451618671417,-4.436305516719585e-06,0.0,0.0001529042638139,0.0,0.0,9.149073600769045,0.0,0.0,0.0,0.2904514968395233,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290250740945339,-1049.843017578125,304.1476745605469,0.6500576138496399,0.0735845267772674,0.0667392089962959,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.568773627281189,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491508036851883,-2456.036376953125,304.1454467773437,0.9429268836975098,0.222844198346138,0.1560810804367065,293.1524658203125,297.1499938964844,293.1499938964844,0.1743421107530594,-3765.50048828125,304.14971923828125,0.9832265377044678,0.2522498965263366,0.2392195016145706,293.2884216308594,297.1499938964844,293.1499938964844,0.0005647032521665,-214.47666931152344,291.9209899902344,0.568773627281189,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.1369323730469,1.0,0.1900901198387146,0.8309682607650757,0.8309682607650757,1.0,1.0,-0.8861352205276489,0.3631161749362945,0.5230190753936768,0.1824008673429489,0.0,0.0,0.3064175546169281,24.62505531311035,25.0,1.071379780769348,-6738.87939453125,109.44781494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509367674589157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188686728477478,0.2188731133937835,-4.438124960870482e-06,0.0,0.0001531816378701,0.0,0.0,9.18574333190918,0.0,0.0,0.0,0.2906003892421722,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295117460191249,-1054.6290283203125,304.1472473144531,0.6510442495346069,0.0739121958613395,0.0670315995812416,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688170790672302,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494700610637664,-2460.191162109375,304.14569091796875,0.943612277507782,0.2232161164283752,0.1563507467508316,293.1518859863281,297.1499938964844,293.1499938964844,0.1743979752063751,-3766.458740234375,304.149658203125,0.9833694696426392,0.2523325681686401,0.2392943650484085,293.2879638671875,297.1499938964844,293.1499938964844,0.0005487199523486,-208.1751403808593,291.8988342285156,0.5688170790672302,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901806741952896,0.8309595584869385,0.8309595584869385,1.0,1.0,-0.88689786195755,0.3634370565414428,0.5234608054161072,0.1826027631759643,0.0,0.0,0.3071766197681427,24.6274356842041,25.0,1.5736085176467896,-6753.384765625,109.64430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.1512147039175033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195378988981247,0.2195423394441604,-4.439842086867429e-06,0.0,0.000153463697643,0.0,0.0,9.219586372375488,0.0,0.0,0.0,0.2907384037971496,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.030049093067646,-1064.114501953125,304.14727783203125,0.6530336737632751,0.074575588107109,0.0676246508955955,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688905715942383,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500394195318222,-2467.590087890625,304.14617919921875,0.9448158740997314,0.2238717675209045,0.1568286269903183,293.1507568359375,297.1499938964844,293.1499938964844,0.1745287030935287,-3768.70947265625,304.1495666503906,0.9836565852165222,0.2525141835212707,0.2394598573446273,293.287109375,297.1499938964844,293.1499938964844,0.0005257575539872,-195.8411560058593,291.8545227050781,0.5688905715942383,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903593689203262,0.8309421539306641,0.8309421539306641,1.0,1.0,-0.8883786797523499,0.3640628457069397,0.5243158340454102,0.1829880774021148,0.0,0.0,0.3085929155349731,24.63362693786621,25.0,1.400538682937622,-6780.13623046875,110.0299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.1517801135778427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220760628581047,0.220765084028244,-4.442959379957756e-06,0.0,0.0001540375233162,0.0,0.0,9.281490325927734,0.0,0.0,0.0,0.2909913063049316,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.030049093067646,-1064.114501953125,304.14727783203125,0.6530336737632751,0.074575588107109,0.0676246508955955,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688905715942383,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500394195318222,-2467.590087890625,304.14617919921875,0.9448158740997314,0.2238717675209045,0.1568286269903183,293.1507568359375,297.1499938964844,293.1499938964844,0.1745287030935287,-3768.70947265625,304.1495666503906,0.9836565852165222,0.2525141835212707,0.2394598573446273,293.287109375,297.1499938964844,293.1499938964844,0.0005257575539872,-195.8411560058593,291.8545227050781,0.5688905715942383,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1387939453125,1.0,0.1903593689203262,0.8309421539306641,0.8309421539306641,1.0,1.0,-0.8883786797523499,0.3640628457069397,0.5243158340454102,0.1829880774021148,0.0,0.0,0.3085929155349731,24.63362693786621,25.0,1.400538682937622,-6780.13623046875,110.0299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.1517801135778427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220760628581047,0.220765084028244,-4.442959379957756e-06,0.0,0.0001540375233162,0.0,0.0,9.281490325927734,0.0,0.0,0.0,0.2909913063049316,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306010842323303,-1073.5955810546875,304.14727783203125,0.6550469398498535,0.0752512440085411,0.0682286247611045,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494013786316,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505292356014251,-2473.95263671875,304.1466369628906,0.9458188414573668,0.2244264632463455,0.1572309136390686,293.149658203125,297.1499938964844,293.1499938964844,0.1746907532215118,-3771.51708984375,304.1494445800781,0.9839483499526978,0.2527168393135071,0.2396456152200698,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090194172225,-183.13528442382807,291.8097229003906,0.5689494013786316,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905343681573867,0.8309248089790344,0.8309248089790344,1.0,1.0,-0.889806866645813,0.3646758496761322,0.5251309871673584,0.1833360195159912,0.0,0.0,0.3100178241729736,24.641010284423828,25.0,0.560264527797699,-6805.90869140625,110.40594482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523518562316894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219596356153488,0.2219640910625457,-4.445886588655412e-06,0.0,0.000154617766384,0.0,0.0,9.342069625854492,0.0,0.0,0.0,0.2912376224994659,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306010842323303,-1073.5955810546875,304.14727783203125,0.6550469398498535,0.0752512440085411,0.0682286247611045,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689494013786316,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505292356014251,-2473.95263671875,304.1466369628906,0.9458188414573668,0.2244264632463455,0.1572309136390686,293.149658203125,297.1499938964844,293.1499938964844,0.1746907532215118,-3771.51708984375,304.1494445800781,0.9839483499526978,0.2527168393135071,0.2396456152200698,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090194172225,-183.13528442382807,291.8097229003906,0.5689494013786316,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.1905343681573867,0.8309248089790344,0.8309248089790344,1.0,1.0,-0.889806866645813,0.3646758496761322,0.5251309871673584,0.1833360195159912,0.0,0.0,0.3100178241729736,24.641010284423828,25.0,0.560264527797699,-6805.90869140625,110.40594482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05859375,18000.0,0.0,0.0,0.1523518562316894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219596356153488,0.2219640910625457,-4.445886588655412e-06,0.0,0.000154617766384,0.0,0.0,9.342069625854492,0.0,0.0,0.0,0.2912376224994659,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.031168270856142,-1083.2813720703125,304.147216796875,0.6570953726768494,0.0759394764900207,0.0688437521457672,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690051913261414,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509661376476287,-2479.62939453125,304.14703369140625,0.9467050433158876,0.2249230295419693,0.1575855910778045,293.14862060546875,297.1499938964844,293.1499938964844,0.1748761236667633,-3774.73193359375,304.1493225097656,0.9842570424079896,0.2529390454292297,0.2398500144481659,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950411967001,-170.69949340820312,291.76483154296875,0.5690051913261414,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907060593366623,0.8309051990509033,0.8309051990509033,1.0,1.0,-0.8912137746810913,0.365295946598053,0.5259178280830383,0.1836376637220382,0.0,0.0,0.3114834427833557,24.6478271484375,25.0,-0.0089892335236072,-6832.23388671875,110.77623748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529288440942764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231975644826889,0.2232020050287246,-4.448865638551069e-06,0.0,0.0001552033354528,0.0,0.0,9.404666900634766,0.0,0.0,0.0,0.2914913296699524,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.031168270856142,-1083.2813720703125,304.147216796875,0.6570953726768494,0.0759394764900207,0.0688437521457672,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690051913261414,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509661376476287,-2479.62939453125,304.14703369140625,0.9467050433158876,0.2249230295419693,0.1575855910778045,293.14862060546875,297.1499938964844,293.1499938964844,0.1748761236667633,-3774.73193359375,304.1493225097656,0.9842570424079896,0.2529390454292297,0.2398500144481659,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950411967001,-170.69949340820312,291.76483154296875,0.5690051913261414,0.050000000745058,0.2282318621873855,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907060593366623,0.8309051990509033,0.8309051990509033,1.0,1.0,-0.8912137746810913,0.365295946598053,0.5259178280830383,0.1836376637220382,0.0,0.0,0.3114834427833557,24.6478271484375,25.0,-0.0089892335236072,-6832.23388671875,110.77623748779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529288440942764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231975644826889,0.2232020050287246,-4.448865638551069e-06,0.0,0.0001552033354528,0.0,0.0,9.404666900634766,0.0,0.0,0.0,0.2914913296699524,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317515656352043,-1093.1849365234375,304.1471862792969,0.6591912508010864,0.0766420811414718,0.069471500813961,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690659284591675,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513710469007492,-2484.898193359375,304.1473388671875,0.9475324153900146,0.2253844588994979,0.1579123586416244,293.1476135253906,297.1499938964844,293.1499938964844,0.1750830560922622,-3778.31982421875,304.1492004394531,0.9845929741859436,0.253181517124176,0.2400735318660736,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822451446671,-158.4979248046875,291.7200622558594,0.5690659284591675,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908752024173736,0.830885648727417,0.830885648727417,1.0,1.0,-0.8926250338554382,0.3659395575523376,0.5266854763031006,0.1838858276605606,0.0,0.0,0.3130068778991699,24.652870178222656,25.0,-0.3911141753196716,-6859.35986328125,111.14470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535142660140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244861125946045,0.2244905680418014,-4.451963832252659e-06,0.0,0.0001557974610477,0.0,0.0,9.469969749450684,0.0,0.0,0.0,0.2917560040950775,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317515656352043,-1093.1849365234375,304.1471862792969,0.6591912508010864,0.0766420811414718,0.069471500813961,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690659284591675,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513710469007492,-2484.898193359375,304.1473388671875,0.9475324153900146,0.2253844588994979,0.1579123586416244,293.1476135253906,297.1499938964844,293.1499938964844,0.1750830560922622,-3778.31982421875,304.1492004394531,0.9845929741859436,0.253181517124176,0.2400735318660736,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822451446671,-158.4979248046875,291.7200622558594,0.5690659284591675,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908752024173736,0.830885648727417,0.830885648727417,1.0,1.0,-0.8926250338554382,0.3659395575523376,0.5266854763031006,0.1838858276605606,0.0,0.0,0.3130068778991699,24.652870178222656,25.0,-0.3911141753196716,-6859.35986328125,111.14470672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.607421875,18000.0,0.0,0.0,0.1535142660140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244861125946045,0.2244905680418014,-4.451963832252659e-06,0.0,0.0001557974610477,0.0,0.0,9.469969749450684,0.0,0.0,0.0,0.2917560040950775,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320492386817932,-1098.217529296875,304.14715576171875,0.6602569818496704,0.0769988521933555,0.0697901993989944,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690980553627014,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515647321939468,-2487.42041015625,304.1474609375,0.9479305744171144,0.2256046682596206,0.1580681800842285,293.1470947265625,297.1499938964844,293.1499938964844,0.1751938611268997,-3780.23974609375,304.1491394042969,0.9847705960273744,0.2533100843429565,0.240192174911499,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759823787026,-152.3899688720703,291.69775390625,0.5690980553627014,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.1909591555595398,0.830875813961029,0.830875813961029,1.0,1.0,-0.8933355808258057,0.3662731349468231,0.5270624160766602,0.1839867830276489,0.0,0.0,0.3137947916984558,24.65470695495605,25.0,-0.5169769525527954,-6873.29296875,111.32904815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44140625,18000.0,0.0,0.0,0.1538111716508865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251544445753097,0.2251589000225067,-4.453570909390692e-06,0.0,0.0001560987875564,0.0,0.0,9.503900527954102,0.0,0.0,0.0,0.2918935120105743,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323511101305484,-1103.307373046875,304.1471252441406,0.6613353490829468,0.077359527349472,0.0701124295592308,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691311359405518,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517524123191833,-2489.86572265625,304.1475830078125,0.9483184218406676,0.2258180826902389,0.1582190543413162,293.1466064453125,297.1499938964844,293.1499938964844,0.1753095239400863,-3782.243408203125,304.1490783691406,0.9849547147750854,0.2534438371658325,0.2403157353401184,293.2835388183594,297.1499938964844,293.1499938964844,0.0004698000848293,-146.33123779296875,291.675537109375,0.5691311359405518,0.050000000745058,0.2282281666994094,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910427957773208,0.8308634161949158,0.8308634161949158,1.0,1.0,-0.8940502405166626,0.3666152060031891,0.5274350643157959,0.1840711832046508,0.0,0.0,0.3146013617515564,24.65609741210937,25.0,-0.5956872701644897,-6887.49072265625,111.51370239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1541118919849395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258409112691879,0.2258453667163849,-4.455225280253217e-06,0.0,0.0001564039703225,0.0,0.0,9.538803100585938,0.0,0.0,0.0,0.2920349836349487,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329662188887596,-1113.6370849609375,304.1470642089844,0.6635240912437439,0.0780913829803466,0.0707663744688034,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691984295845032,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.152113139629364,-2494.567626953125,304.14776611328125,0.949067234992981,0.2262290716171264,0.1585090011358261,293.1456604003906,297.1499938964844,293.1499938964844,0.1755533367395401,-3786.46337890625,304.14898681640625,0.9853382706642152,0.2537252306938171,0.2405760288238525,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574580816552,-134.2786102294922,291.63140869140625,0.5691984295845032,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912096589803695,0.8308385610580444,0.8308385610580444,1.0,1.0,-0.8954926133155823,0.3673272430896759,0.5281654000282288,0.1841867566108703,0.0,0.0,0.3162623345851898,24.657751083374023,25.0,-0.665543794631958,-6916.5869140625,111.88455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547258049249649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227262258529663,0.22726671397686,-4.458666808204725e-06,0.0,0.0001570270251249,0.0,0.0,9.611241340637209,0.0,0.0,0.0,0.2923287451267242,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329662188887596,-1113.6370849609375,304.1470642089844,0.6635240912437439,0.0780913829803466,0.0707663744688034,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691984295845032,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.152113139629364,-2494.567626953125,304.14776611328125,0.949067234992981,0.2262290716171264,0.1585090011358261,293.1456604003906,297.1499938964844,293.1499938964844,0.1755533367395401,-3786.46337890625,304.14898681640625,0.9853382706642152,0.2537252306938171,0.2405760288238525,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574580816552,-134.2786102294922,291.63140869140625,0.5691984295845032,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912096589803695,0.8308385610580444,0.8308385610580444,1.0,1.0,-0.8954926133155823,0.3673272430896759,0.5281654000282288,0.1841867566108703,0.0,0.0,0.3162623345851898,24.657751083374023,25.0,-0.665543794631958,-6916.5869140625,111.88455200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547258049249649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227262258529663,0.22726671397686,-4.458666808204725e-06,0.0,0.0001570270251249,0.0,0.0,9.611241340637209,0.0,0.0,0.0,0.2923287451267242,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963182151317,-1124.165771484375,304.1470031738281,0.6657538414001465,0.0788370445370674,0.0714329108595848,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692663788795471,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524581760168075,-2499.067626953125,304.14794921875,0.9497867226600648,0.2266242653131485,0.1587865799665451,293.14471435546875,297.1499938964844,293.1499938964844,0.1758134514093399,-3790.9609375,304.1488952636719,0.9857409596443176,0.2540248930454254,0.2408538162708282,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450236738193,-122.35277557373048,291.587646484375,0.5692663788795471,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764625787735,0.8308137059211731,0.8308137059211731,1.0,1.0,-0.896956205368042,0.3680804371833801,0.5288757681846619,0.184226244688034,0.0,0.0,0.317987322807312,24.657941818237305,25.0,-0.6735852956771851,-6946.61083984375,112.25857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553597897291183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228748619556427,0.2287530899047851,-4.4622911445912905e-06,0.0,0.0001576704380568,0.0,0.0,9.687249183654783,0.0,0.0,0.0,0.2926372289657593,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335963182151317,-1124.165771484375,304.1470031738281,0.6657538414001465,0.0788370445370674,0.0714329108595848,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692663788795471,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524581760168075,-2499.067626953125,304.14794921875,0.9497867226600648,0.2266242653131485,0.1587865799665451,293.14471435546875,297.1499938964844,293.1499938964844,0.1758134514093399,-3790.9609375,304.1488952636719,0.9857409596443176,0.2540248930454254,0.2408538162708282,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450236738193,-122.35277557373048,291.587646484375,0.5692663788795471,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764625787735,0.8308137059211731,0.8308137059211731,1.0,1.0,-0.896956205368042,0.3680804371833801,0.5288757681846619,0.184226244688034,0.0,0.0,0.317987322807312,24.657941818237305,25.0,-0.6735852956771851,-6946.61083984375,112.25857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553597897291183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228748619556427,0.2287530899047851,-4.4622911445912905e-06,0.0,0.0001576704380568,0.0,0.0,9.687249183654783,0.0,0.0,0.0,0.2926372289657593,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342401564121246,-1134.87451171875,304.1469116210937,0.6680189371109009,0.0795952454209327,0.072110928595066,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.569334089756012,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527945846319198,-2503.458251953125,304.1480712890625,0.9504890441894532,0.2270127981901168,0.1590578109025955,293.1438293457031,297.1499938964844,293.1499938964844,0.1760883033275604,-3795.708251953125,304.1488037109375,0.98615962266922,0.2543412148952484,0.2411476224660873,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323438624851,-110.54705047607422,291.5443420410156,0.569334089756012,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438622236251,0.8307831287384033,0.8307831287384033,1.0,1.0,-0.898445188999176,0.3688780963420868,0.5295671224594116,0.1841856092214584,0.0,0.0,0.3197720050811767,24.65676498413086,28.0,-0.6552227735519409,-6977.5224609375,112.6370620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560163348913192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302974015474319,0.2303018569946289,-4.466095106181456e-06,0.0,0.0001583367411512,0.0,0.0,9.766725540161133,0.0,0.0,0.0,0.2929600179195404,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342401564121246,-1134.87451171875,304.1469116210937,0.6680189371109009,0.0795952454209327,0.072110928595066,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.569334089756012,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527945846319198,-2503.458251953125,304.1480712890625,0.9504890441894532,0.2270127981901168,0.1590578109025955,293.1438293457031,297.1499938964844,293.1499938964844,0.1760883033275604,-3795.708251953125,304.1488037109375,0.98615962266922,0.2543412148952484,0.2411476224660873,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323438624851,-110.54705047607422,291.5443420410156,0.569334089756012,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.1915438622236251,0.8307831287384033,0.8307831287384033,1.0,1.0,-0.898445188999176,0.3688780963420868,0.5295671224594116,0.1841856092214584,0.0,0.0,0.3197720050811767,24.65676498413086,28.0,-0.6552227735519409,-6977.5224609375,112.6370620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560163348913192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302974015474319,0.2303018569946289,-4.466095106181456e-06,0.0,0.0001583367411512,0.0,0.0,9.766725540161133,0.0,0.0,0.0,0.2929600179195404,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349163338541984,-1146.078125,304.1468200683594,0.6664581298828125,0.0803608745336532,0.0728196203708648,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656131505966187,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531498730182647,-2508.107177734375,304.1481018066406,0.945310652256012,0.2273987382650375,0.1593443006277084,293.1429748535156,297.1499938964844,293.1499938964844,0.1763984858989715,-3801.07177734375,304.148681640625,0.9819143414497375,0.2546699643135071,0.2414780557155609,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193455388303,-98.89710235595705,291.5013122558594,0.5656131505966187,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.192912608385086,0.8307526111602783,0.8307526111602783,1.0,1.0,-0.9001941084861755,0.3698272109031677,0.5303668975830078,0.1841078102588653,0.0,0.0,0.3216409683227539,25.24775505065918,31.0,-0.9935352802276612,-7010.19921875,114.37877655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.156698852777481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231918454170227,0.2319229245185852,-4.470085968932835e-06,0.0,0.000159029426868,0.0,0.0,9.850174903869627,0.0,0.0,0.0,0.2932992279529571,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349163338541984,-1146.078125,304.1468200683594,0.6664581298828125,0.0803608745336532,0.0728196203708648,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656131505966187,0.050000000745058,0.0481348559260368,293.1205749511719,297.1499938964844,293.1499938964844,0.1531498730182647,-2508.107177734375,304.1481018066406,0.945310652256012,0.2273987382650375,0.1593443006277084,293.1429748535156,297.1499938964844,293.1499938964844,0.1763984858989715,-3801.07177734375,304.148681640625,0.9819143414497375,0.2546699643135071,0.2414780557155609,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193455388303,-98.89710235595705,291.5013122558594,0.5656131505966187,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.192912608385086,0.8307526111602783,0.8307526111602783,1.0,1.0,-0.9001941084861755,0.3698272109031677,0.5303668975830078,0.1841078102588653,0.0,0.0,0.3216409683227539,25.24775505065918,31.0,-0.9935352802276612,-7010.19921875,114.37877655029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892578125,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.156698852777481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231918454170227,0.2319229245185852,-4.470085968932835e-06,0.0,0.000159029426868,0.0,0.0,9.850174903869627,0.0,0.0,0.0,0.2932992279529571,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352647900581359,-1151.8375244140625,304.1467590332031,0.6644284129142761,0.0807447284460067,0.0731829330325126,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625134110450745,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533360630273819,-2510.548095703125,304.14813232421875,0.940727710723877,0.2275911569595337,0.1594929695129394,293.142578125,297.1499938964844,293.1499938964844,0.1765668839216232,-3803.98583984375,304.14862060546875,0.9781171083450316,0.2548374831676483,0.2416547685861587,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126919084228,-93.12537384033205,291.47979736328125,0.5625134110450745,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939528733491897,0.8307373523712158,0.8307373523712158,1.0,1.0,-0.9011565446853638,0.3703543245792389,0.5308022499084473,0.1840531527996063,0.0,0.0,0.3226390779018402,25.75263214111328,31.0,-1.2191449403762815,-7027.4736328125,115.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9863586425781,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570522785186767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327806502580642,0.2327851206064224,-4.472188265935984e-06,0.0,0.0001593881024746,0.0,0.0,9.894618034362791,0.0,0.0,0.0,0.2934797704219818,4.0,0.0,1.0
