time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.035618744790554,-1157.677490234375,304.1466979980469,0.66182541847229,0.0811293870210647,0.073551207780838,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588326454162598,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535266935825348,-2513.048095703125,304.1481018066406,0.9351631999015808,0.2277842313051223,0.1596451550722122,293.1421813964844,297.1499938964844,293.1499938964844,0.1767415553331375,-3807.00732421875,304.1485595703125,0.9733961820602416,0.2550069093704223,0.2418377995491027,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059375205542,-87.40255737304688,291.4583435058594,0.5588326454162598,0.050000000745058,0.2285394370555877,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951916068792343,0.8307162523269653,0.8307162523269653,1.0,1.0,-0.9021677374839784,0.3709116578102112,0.5312560796737671,0.1839855164289474,0.0,0.0,0.3236759305000305,26.371109008789062,34.0,-1.338935375213623,-7045.3994140625,117.35260009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574153155088424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336834371089935,0.2336879074573516,-4.474393335840432e-06,0.0,0.0001597565278643,0.0,0.0,9.94123649597168,0.0,0.0,0.0,0.2936690151691437,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363410674035549,-1169.564697265625,304.1466064453125,0.6554307341575623,0.0819009914994239,0.0743011161684989,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539215743541717,-2518.226806640625,304.1480712890625,0.921936571598053,0.2281774878501892,0.1599617451429367,293.1414794921875,297.1499938964844,293.1499938964844,0.1771061271429062,-3813.307373046875,304.1484375,0.9615331888198853,0.2553510963916778,0.2422209680080413,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920283343177,-76.05532836914062,291.4158630371094,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981772780418396,0.8306741118431091,0.8306741118431091,1.0,1.0,-0.9043229818344116,0.3721119463443756,0.5322110652923584,0.183810144662857,0.0,0.0,0.3258463740348816,27.90853500366211,37.0,-1.3681755065917969,-7082.86474609375,121.29718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581746041774749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355927079916,0.2355971932411193,-4.479107701627072e-06,0.0,0.0001605271245352,0.0,0.0,10.04019546508789,0.0,0.0,0.0,0.2940711379051208,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363410674035549,-1169.564697265625,304.1466064453125,0.6554307341575623,0.0819009914994239,0.0743011161684989,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325296401978,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539215743541717,-2518.226806640625,304.1480712890625,0.921936571598053,0.2281774878501892,0.1599617451429367,293.1414794921875,297.1499938964844,293.1499938964844,0.1771061271429062,-3813.307373046875,304.1484375,0.9615331888198853,0.2553510963916778,0.2422209680080413,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920283343177,-76.05532836914062,291.4158630371094,0.5502325296401978,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981772780418396,0.8306741118431091,0.8306741118431091,1.0,1.0,-0.9043229818344116,0.3721119463443756,0.5322110652923584,0.183810144662857,0.0,0.0,0.3258463740348816,27.90853500366211,37.0,-1.3681755065917969,-7082.86474609375,121.29718780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581746041774749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355927079916,0.2355971932411193,-4.479107701627072e-06,0.0,0.0001605271245352,0.0,0.0,10.04019546508789,0.0,0.0,0.0,0.2940711379051208,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370798744261264,-1181.6868896484375,304.1465148925781,0.6481950283050537,0.0826751291751861,0.0750662535429,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543416976928711,-2523.736572265625,304.14801025390625,0.9076141119003296,0.2285927534103393,0.1603007316589355,293.14080810546875,297.1499938964844,293.1499938964844,0.1774879693984985,-3819.896484375,304.1483154296875,0.9471491575241088,0.25570148229599,0.2426237165927887,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017107456922531,0.8306319117546082,0.8306319117546082,1.0,1.0,-0.906639814376831,0.3734188079833984,0.5332210063934326,0.1835796236991882,0.0,0.0,0.3281353116035461,29.787322998046875,40.0,-1.2796484231948853,-7122.21630859375,126.05593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589832156896591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376271337270736,0.237631618976593,-4.484196324483492e-06,0.0,0.0001613477506907,0.0,0.0,10.14616584777832,0.0,0.0,0.0,0.2945023775100708,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370798744261264,-1181.6868896484375,304.1465148925781,0.6481950283050537,0.0826751291751861,0.0750662535429,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301187515259,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543416976928711,-2523.736572265625,304.14801025390625,0.9076141119003296,0.2285927534103393,0.1603007316589355,293.14080810546875,297.1499938964844,293.1499938964844,0.1774879693984985,-3819.896484375,304.1483154296875,0.9471491575241088,0.25570148229599,0.2426237165927887,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.5407301187515259,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017107456922531,0.8306319117546082,0.8306319117546082,1.0,1.0,-0.906639814376831,0.3734188079833984,0.5332210063934326,0.1835796236991882,0.0,0.0,0.3281353116035461,29.787322998046875,40.0,-1.2796484231948853,-7122.21630859375,126.05593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589832156896591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376271337270736,0.237631618976593,-4.484196324483492e-06,0.0,0.0001613477506907,0.0,0.0,10.14616584777832,0.0,0.0,0.0,0.2945023775100708,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378743819892406,-1194.68310546875,304.1463317871094,0.6409533619880676,0.0835345387458801,0.0758927688002586,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548274606466293,-2530.103759765625,304.1478576660156,0.8941757082939148,0.2291239500045776,0.1607069373130798,293.1399230957031,297.1499938964844,293.1499938964844,0.1779004335403442,-3826.99560546875,304.148193359375,0.9314706325531006,0.2561136186122894,0.2430767714977264,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543976068496,0.8305744528770447,0.8305744528770447,1.0,1.0,-0.9092441201210022,0.3748866319656372,0.534357488155365,0.1833207309246063,0.0,0.0,0.3303945958614349,31.935020446777344,43.0,-0.0452786982059478,-7161.64111328125,131.51234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598423719406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239714577794075,0.2397190630435943,-4.489590537559707e-06,0.0,0.0001622196868993,0.0,0.0,10.255691528320312,0.0,0.0,0.0,0.2949486374855041,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378743819892406,-1194.68310546875,304.1463317871094,0.6409533619880676,0.0835345387458801,0.0758927688002586,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.53110671043396,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548274606466293,-2530.103759765625,304.1478576660156,0.8941757082939148,0.2291239500045776,0.1607069373130798,293.1399230957031,297.1499938964844,293.1499938964844,0.1779004335403442,-3826.99560546875,304.148193359375,0.9314706325531006,0.2561136186122894,0.2430767714977264,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.53110671043396,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543976068496,0.8305744528770447,0.8305744528770447,1.0,1.0,-0.9092441201210022,0.3748866319656372,0.534357488155365,0.1833207309246063,0.0,0.0,0.3303945958614349,31.935020446777344,43.0,-0.0452786982059478,-7161.64111328125,131.51234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598423719406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239714577794075,0.2397190630435943,-4.489590537559707e-06,0.0,0.0001622196868993,0.0,0.0,10.255691528320312,0.0,0.0,0.0,0.2949486374855041,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.038726832717657,-1208.6099853515625,304.1461486816406,0.6340166926383972,0.08441212028265,0.0767741203308105,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554130315780639,-2537.794921875,304.1476135253906,0.8811629414558411,0.2297287136316299,0.1611893326044082,293.1390380859375,297.1499938964844,293.1499938964844,0.1783716529607772,-3835.12353515625,304.14801025390625,0.915805459022522,0.2565505504608154,0.2435821592807769,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099042981863021,0.8305169343948364,0.8305169343948364,1.0,1.0,-0.9121285676956176,0.3765105009078979,0.5356180667877197,0.1830392926931381,0.0,0.0,0.332730233669281,34.304622650146484,46.0,-1.217450737953186,-7202.63818359375,137.57069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607485711574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417932301759719,0.2417977303266525,-4.494951099331956e-06,0.0,0.0001631393533898,0.0,0.0,10.365161895751951,0.0,0.0,0.0,0.2953968942165375,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.038726832717657,-1208.6099853515625,304.1461486816406,0.6340166926383972,0.08441212028265,0.0767741203308105,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554130315780639,-2537.794921875,304.1476135253906,0.8811629414558411,0.2297287136316299,0.1611893326044082,293.1390380859375,297.1499938964844,293.1499938964844,0.1783716529607772,-3835.12353515625,304.14801025390625,0.915805459022522,0.2565505504608154,0.2435821592807769,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099042981863021,0.8305169343948364,0.8305169343948364,1.0,1.0,-0.9121285676956176,0.3765105009078979,0.5356180667877197,0.1830392926931381,0.0,0.0,0.332730233669281,34.304622650146484,46.0,-1.217450737953186,-7202.63818359375,137.57069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607485711574554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417932301759719,0.2417977303266525,-4.494951099331956e-06,0.0,0.0001631393533898,0.0,0.0,10.365161895751951,0.0,0.0,0.0,0.2953968942165375,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391484312713146,-1215.492431640625,304.1460876464844,0.6306207180023193,0.084836795926094,0.0772073045372963,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557253003120422,-2541.896484375,304.1474609375,0.8748490810394287,0.2300437837839126,0.1614423543214798,293.138671875,297.1499938964844,293.1499938964844,0.1786123663187027,-3839.275390625,304.1479187011719,0.9083920121192932,0.2567614614963531,0.2438334673643112,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121144235134124,0.8304882049560547,0.8304882049560547,1.0,1.0,-0.913594663143158,0.377344012260437,0.536250650882721,0.1828751862049102,0.0,0.0,0.3340087831020355,35.563697814941406,46.0,-1.5265918970108032,-7224.7431640625,140.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612201780080795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429398447275161,0.2429443448781967,-4.497817826631945e-06,0.0,0.0001636179949855,0.0,0.0,10.425533294677734,0.0,0.0,0.0,0.2956426441669464,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395629033446311,-1222.2518310546875,304.1460266113281,0.6272777915000916,0.0852519124746322,0.0776332840323448,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.0485908202826976,293.1255187988281,297.1499938964844,293.1499938964844,0.1560456752777099,-2546.098876953125,304.1473388671875,0.8687209486961365,0.230369821190834,0.1617033034563064,293.13836669921875,297.1499938964844,293.1499938964844,0.1788478046655655,-3843.32763671875,304.1478881835937,0.9015315771102904,0.2569657862186432,0.2440804988145828,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.13116455078125,1.0,0.2143673002719879,0.8304494619369507,0.8304494619369507,1.0,1.0,-0.91506826877594,0.3781871795654297,0.5368810892105103,0.1826941072940826,0.0,0.0,0.3353164494037628,36.865821838378906,49.0,-1.4924358129501345,-7247.5029296875,144.10824584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617058366537094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441359609365463,0.2441404610872268,-4.500858267419972e-06,0.0,0.0001641108683543,0.0,0.0,10.488757133483888,0.0,0.0,0.0,0.2959000468254089,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403719805181026,-1235.4320068359375,304.14599609375,0.6207364797592163,0.0860567539930343,0.0784655064344406,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567198634147644,-2554.9287109375,304.1470947265625,0.8571428656578064,0.2310668528079986,0.1622566133737564,293.13787841796875,297.1499938964844,293.1499938964844,0.1793018281459808,-3851.12158203125,304.1478271484375,0.8886385560035706,0.257355123758316,0.244560569524765,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189669907093048,0.8303719758987427,0.8303719758987427,1.0,1.0,-0.9180431365966796,0.3799050748348236,0.5381380319595337,0.1822871267795562,0.0,0.0,0.3379797339439392,39.58123016357422,52.0,-1.1367734670639038,-7293.9541015625,151.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627202928066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246603637933731,0.2466081380844116,-4.507283392740646e-06,0.0,0.0001651404018048,0.0,0.0,10.619985580444336,0.0,0.0,0.0,0.2964358627796173,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403719805181026,-1235.4320068359375,304.14599609375,0.6207364797592163,0.0860567539930343,0.0784655064344406,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567198634147644,-2554.9287109375,304.1470947265625,0.8571428656578064,0.2310668528079986,0.1622566133737564,293.13787841796875,297.1499938964844,293.1499938964844,0.1793018281459808,-3851.12158203125,304.1478271484375,0.8886385560035706,0.257355123758316,0.244560569524765,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189669907093048,0.8303719758987427,0.8303719758987427,1.0,1.0,-0.9180431365966796,0.3799050748348236,0.5381380319595337,0.1822871267795562,0.0,0.0,0.3379797339439392,39.58123016357422,52.0,-1.1367734670639038,-7293.9541015625,151.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627202928066253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246603637933731,0.2466081380844116,-4.507283392740646e-06,0.0,0.0001651404018048,0.0,0.0,10.619985580444336,0.0,0.0,0.0,0.2964358627796173,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411580763757228,-1248.2271728515625,304.1460266113281,0.6142958998680115,0.0868325605988502,0.0792748406529426,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574559062719345,-2564.555419921875,304.1468505859375,0.8465680480003357,0.2318435311317443,0.1628647595643997,293.1376037597656,297.1499938964844,293.1499938964844,0.1797357648611068,-3858.55078125,304.1478271484375,0.8765303492546082,0.2577209174633026,0.2450225055217743,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236445546150207,0.8302945494651794,0.8302945494651794,1.0,1.0,-0.9210678935050964,0.3816681504249573,0.5393997430801392,0.1818301677703857,0.0,0.0,0.3406897485256195,42.41847610473633,40.0,-0.7039300203323364,-7341.365234375,158.30494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637897491455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491470575332641,0.2491515725851059,-4.51402593171224e-06,0.0,0.000166225770954,0.0,0.0,10.756155967712402,0.0,0.0,0.0,0.2969929575920105,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411580763757228,-1248.2271728515625,304.1460266113281,0.6142958998680115,0.0868325605988502,0.0792748406529426,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574559062719345,-2564.555419921875,304.1468505859375,0.8465680480003357,0.2318435311317443,0.1628647595643997,293.1376037597656,297.1499938964844,293.1499938964844,0.1797357648611068,-3858.55078125,304.1478271484375,0.8765303492546082,0.2577209174633026,0.2450225055217743,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236445546150207,0.8302945494651794,0.8302945494651794,1.0,1.0,-0.9210678935050964,0.3816681504249573,0.5393997430801392,0.1818301677703857,0.0,0.0,0.3406897485256195,42.41847610473633,40.0,-0.7039300203323364,-7341.365234375,158.30494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,305.8640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637897491455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491470575332641,0.2491515725851059,-4.51402593171224e-06,0.0,0.000166225770954,0.0,0.0,10.756155967712402,0.0,0.0,0.0,0.2969929575920105,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418561622500419,-1259.5665283203125,304.14617919921875,0.6176518201828003,0.0876989215612411,0.0799982473254203,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581986993551254,-2574.232421875,304.14666748046875,0.8496056199073792,0.2328348308801651,0.163490355014801,293.13690185546875,297.1499938964844,293.1499938964844,0.1800718009471893,-3864.241943359375,304.14801025390625,0.8791672587394714,0.2581741213798523,0.2453937828540802,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611358880996,0.8302037715911865,0.8302037715911865,1.0,1.0,-0.9229941964149476,0.3829755783081054,0.540018618106842,0.1810528635978698,0.0,0.0,0.3432771563529968,41.90664291381836,28.0,1.3667302131652832,-7385.14111328125,157.75381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649033278226852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516795098781585,0.2516840100288391,-4.520959919318557e-06,0.0,0.0001673559163464,0.0,0.0,10.892900466918944,0.0,0.0,0.0,0.2975528538227081,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418561622500419,-1259.5665283203125,304.14617919921875,0.6176518201828003,0.0876989215612411,0.0799982473254203,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581986993551254,-2574.232421875,304.14666748046875,0.8496056199073792,0.2328348308801651,0.163490355014801,293.13690185546875,297.1499938964844,293.1499938964844,0.1800718009471893,-3864.241943359375,304.14801025390625,0.8791672587394714,0.2581741213798523,0.2453937828540802,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611358880996,0.8302037715911865,0.8302037715911865,1.0,1.0,-0.9229941964149476,0.3829755783081054,0.540018618106842,0.1810528635978698,0.0,0.0,0.3432771563529968,41.90664291381836,28.0,1.3667302131652832,-7385.14111328125,157.75381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649033278226852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516795098781585,0.2516840100288391,-4.520959919318557e-06,0.0,0.0001673559163464,0.0,0.0,10.892900466918944,0.0,0.0,0.0,0.2975528538227081,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425800383090972,-1271.3197021484375,304.146240234375,0.6295329332351685,0.0887159928679466,0.0807575210928917,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590497642755508,-2585.3076171875,304.1463623046875,0.865100085735321,0.2340869158506393,0.1642243713140487,293.1355895996094,297.1499938964844,293.1499938964844,0.1804117560386657,-3869.990234375,304.1481018066406,0.8950582146644592,0.2587737143039703,0.2457969933748245,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173101007938385,0.8301129937171936,0.8301129937171936,1.0,1.0,-0.9243651032447816,0.3840708434581756,0.5402942895889282,0.1800670176744461,0.0,0.0,0.3454468846321106,38.57149887084961,25.0,2.5363316535949707,-7423.3056640625,150.68597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660282760858535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538629174232483,0.2538674473762512,-4.527340024651494e-06,0.0,0.0001684975868556,0.0,0.0,11.01226043701172,0.0,0.0,0.0,0.2980454862117767,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425800383090972,-1271.3197021484375,304.146240234375,0.6295329332351685,0.0887159928679466,0.0807575210928917,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590497642755508,-2585.3076171875,304.1463623046875,0.865100085735321,0.2340869158506393,0.1642243713140487,293.1355895996094,297.1499938964844,293.1499938964844,0.1804117560386657,-3869.990234375,304.1481018066406,0.8950582146644592,0.2587737143039703,0.2457969933748245,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173101007938385,0.8301129937171936,0.8301129937171936,1.0,1.0,-0.9243651032447816,0.3840708434581756,0.5402942895889282,0.1800670176744461,0.0,0.0,0.3454468846321106,38.57149887084961,25.0,2.5363316535949707,-7423.3056640625,150.68597412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660282760858535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538629174232483,0.2538674473762512,-4.527340024651494e-06,0.0,0.0001684975868556,0.0,0.0,11.01226043701172,0.0,0.0,0.0,0.2980454862117767,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429776087403297,-1277.7872314453125,304.1462097167969,0.6361533999443054,0.089261956512928,0.081174299120903,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984949111938,0.050000000745058,0.0485903769731521,293.1183166503906,297.1499938964844,293.1499938964844,0.1595412194728851,-2591.71044921875,304.1461181640625,0.8740620613098145,0.2347841113805771,0.1646454483270645,293.1347961425781,297.1499938964844,293.1499938964844,0.1806174963712692,-3873.4970703125,304.1480712890625,0.9040778875350952,0.2591114044189453,0.2460373342037201,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984949111938,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.4372253417969,291.1337890625,1.0,0.2148155719041824,0.8300676345825195,0.8300676345825195,1.0,1.0,-0.9251943826675416,0.3846871554851532,0.5405071973800659,0.1795913726091385,0.0,0.0,0.3464469909667969,36.86164474487305,25.0,2.355292797088623,-7442.0087890625,147.09182739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665834933519363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548571228981018,0.2548616528511047,-4.530230853561079e-06,0.0,0.0001690610661171,0.0,0.0,11.066746711730955,0.0,0.0,0.0,0.2982705533504486,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433969870209693,-1284.619873046875,304.1461486816406,0.6430068016052246,0.0898242071270942,0.081611767411232,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384750366211,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600744277238845,-2598.660400390625,304.1458435058594,0.8832830190658569,0.2355153262615203,0.1650962233543396,293.13397216796875,297.1499938964844,293.1499938964844,0.1808502078056335,-3877.48095703125,304.1479797363281,0.9137882590293884,0.2594669461250305,0.2463005930185318,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384750366211,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123316973447799,0.8300226330757141,0.8300226330757141,1.0,1.0,-0.9261373281478882,0.3853515386581421,0.5407857894897461,0.1791456192731857,0.0,0.0,0.3474495410919189,35.247039794921875,25.0,1.6458553075790403,-7460.98779296875,143.7388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671308726072311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558271288871765,0.2558316588401794,-4.532990715233609e-06,0.0,0.0001696165854809,0.0,0.0,11.119872093200684,0.0,0.0,0.0,0.2984898686408996,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0443000048398971,-1299.3621826171875,304.1459045410156,0.6556305289268494,0.0909861698746681,0.0825501754879951,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612517237663269,-2614.00146484375,304.145263671875,0.8995740413665771,0.2370582371950149,0.1660791039466858,293.1322631835937,297.1499938964844,293.1499938964844,0.1813918799161911,-3886.78466796875,304.14776611328125,0.9315541386604308,0.2602188289165497,0.2468973100185394,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898965597152,0.829932689666748,0.829932689666748,1.0,1.0,-0.9284744262695312,0.3868606686592102,0.5416136980056763,0.1783995926380157,0.0,0.0,0.3495325744152069,32.73345184326172,25.0,0.3022318184375763,-7501.64306640625,138.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682026535272598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578301727771759,0.2578347325325012,-4.5385122575680725e-06,0.0,0.0001707043120404,0.0,0.0,11.229477882385254,0.0,0.0,0.0,0.2989402413368225,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0443000048398971,-1299.3621826171875,304.1459045410156,0.6556305289268494,0.0909861698746681,0.0825501754879951,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612517237663269,-2614.00146484375,304.145263671875,0.8995740413665771,0.2370582371950149,0.1660791039466858,293.1322631835937,297.1499938964844,293.1499938964844,0.1813918799161911,-3886.78466796875,304.14776611328125,0.9315541386604308,0.2602188289165497,0.2468973100185394,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.527946949005127,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898965597152,0.829932689666748,0.829932689666748,1.0,1.0,-0.9284744262695312,0.3868606686592102,0.5416136980056763,0.1783995926380157,0.0,0.0,0.3495325744152069,32.73345184326172,25.0,0.3022318184375763,-7501.64306640625,138.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682026535272598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578301727771759,0.2578347325325012,-4.5385122575680725e-06,0.0,0.0001707043120404,0.0,0.0,11.229477882385254,0.0,0.0,0.0,0.2989402413368225,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452639050781726,-1315.130126953125,304.1456604003906,0.6673322916030884,0.0921914055943489,0.0835514664649963,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625400930643081,-2630.756591796875,304.14471435546875,0.9145110249519348,0.2386936247348785,0.1671468466520309,293.1305236816406,297.1499938964844,293.1499938964844,0.1820033639669418,-3897.2880859375,304.1474914550781,0.9466869831085204,0.2610172629356384,0.2475636154413223,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686597108841,0.8298426866531372,0.8298426866531372,1.0,1.0,-0.9312347769737244,0.3885123133659363,0.5427224636077881,0.1778590083122253,0.0,0.0,0.351693719625473,30.823156356811523,25.0,-0.2569796741008758,-7544.994140625,135.23330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692495346069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599338293075561,0.2599383592605591,-4.544305284071015e-06,0.0,0.0001717667619232,0.0,0.0,11.345032691955566,0.0,0.0,0.0,0.299414187669754,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452639050781726,-1315.130126953125,304.1456604003906,0.6673322916030884,0.0921914055943489,0.0835514664649963,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625400930643081,-2630.756591796875,304.14471435546875,0.9145110249519348,0.2386936247348785,0.1671468466520309,293.1305236816406,297.1499938964844,293.1499938964844,0.1820033639669418,-3897.2880859375,304.1474914550781,0.9466869831085204,0.2610172629356384,0.2475636154413223,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686597108841,0.8298426866531372,0.8298426866531372,1.0,1.0,-0.9312347769737244,0.3885123133659363,0.5427224636077881,0.1778590083122253,0.0,0.0,0.351693719625473,30.823156356811523,25.0,-0.2569796741008758,-7544.994140625,135.23330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.9460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692495346069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599338293075561,0.2599383592605591,-4.544305284071015e-06,0.0,0.0001717667619232,0.0,0.0,11.345032691955566,0.0,0.0,0.0,0.299414187669754,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462749823927879,-1331.702392578125,304.1454162597656,0.6780906915664673,0.0934353545308113,0.0846046283841133,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639160513877868,-2648.604736328125,304.1441650390625,0.9286573529243468,0.2404093593358993,0.1682851314544677,293.1288146972656,297.1499938964844,293.1499938964844,0.1826660633087158,-3908.653076171875,304.147216796875,0.9590794444084167,0.261857122182846,0.2482869327068328,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036651670932769,0.8297369480133057,0.8297369480133057,1.0,1.0,-0.9343271255493164,0.3902508616447449,0.5440762639045715,0.1775406301021576,0.0,0.0,0.3538751602172851,29.34796524047852,25.0,-0.218598186969757,-7589.6962890625,132.76979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702788472175598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620895504951477,0.262094110250473,-4.550345238385489e-06,0.0,0.0001728113711578,0.0,0.0,11.464183807373049,0.0,0.0,0.0,0.299903392791748,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462749823927879,-1331.702392578125,304.1454162597656,0.6780906915664673,0.0934353545308113,0.0846046283841133,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639160513877868,-2648.604736328125,304.1441650390625,0.9286573529243468,0.2404093593358993,0.1682851314544677,293.1288146972656,297.1499938964844,293.1499938964844,0.1826660633087158,-3908.653076171875,304.147216796875,0.9590794444084167,0.261857122182846,0.2482869327068328,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432042479515076,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.42633056640625,291.1337585449219,1.0,0.2036651670932769,0.8297369480133057,0.8297369480133057,1.0,1.0,-0.9343271255493164,0.3902508616447449,0.5440762639045715,0.1775406301021576,0.0,0.0,0.3538751602172851,29.34796524047852,25.0,-0.218598186969757,-7589.6962890625,132.76979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.1702788472175598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620895504951477,0.262094110250473,-4.550345238385489e-06,0.0,0.0001728113711578,0.0,0.0,11.464183807373049,0.0,0.0,0.0,0.299903392791748,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473243221640586,-1348.941650390625,304.14520263671875,0.6878929138183594,0.0947134420275688,0.0857013612985611,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653654277324676,-2667.355224609375,304.1437072753906,0.94114351272583,0.2421943694353103,0.1694826930761337,293.12713623046875,297.1499938964844,293.1499938964844,0.1833715438842773,-3920.73046875,304.14697265625,0.9690855741500854,0.262734442949295,0.2490589618682861,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021152228116989,0.8296312093734741,0.8296312093734741,1.0,1.0,-0.9376883506774902,0.3920509815216064,0.5456373691558838,0.1774286180734634,0.0,0.0,0.3560417592525482,28.1981201171875,25.0,-0.0074665430001914,-7634.8583984375,131.10548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712958514690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642555236816406,0.2642600834369659,-4.556510702968808e-06,0.0,0.0001738435094011,0.0,0.0,11.584637641906738,0.0,0.0,0.0,0.300398588180542,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473243221640586,-1348.941650390625,304.14520263671875,0.6878929138183594,0.0947134420275688,0.0857013612985611,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653654277324676,-2667.355224609375,304.1437072753906,0.94114351272583,0.2421943694353103,0.1694826930761337,293.12713623046875,297.1499938964844,293.1499938964844,0.1833715438842773,-3920.73046875,304.14697265625,0.9690855741500854,0.262734442949295,0.2490589618682861,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151975631714,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337890625,1.0,0.2021152228116989,0.8296312093734741,0.8296312093734741,1.0,1.0,-0.9376883506774902,0.3920509815216064,0.5456373691558838,0.1774286180734634,0.0,0.0,0.3560417592525482,28.1981201171875,25.0,-0.0074665430001914,-7634.8583984375,131.10548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712958514690399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642555236816406,0.2642600834369659,-4.556510702968808e-06,0.0,0.0001738435094011,0.0,0.0,11.584637641906738,0.0,0.0,0.0,0.300398588180542,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478617288172245,-1357.7884521484375,304.1451110839844,0.6924290060997009,0.0953644290566444,0.0862644091248512,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465042114258,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661154776811599,-2677.03955078125,304.1434936523437,0.946684718132019,0.2431107759475708,0.1701014786958694,293.1263122558594,297.1499938964844,293.1499938964844,0.1837394833564758,-3927.021484375,304.1468505859375,0.9733116626739502,0.2631864845752716,0.2494617253541946,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465042114258,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015136480331421,0.8295783400535583,0.8295783400535583,1.0,1.0,-0.9394572973251344,0.3929751813411712,0.5464821457862854,0.1774305254220962,0.0,0.0,0.357116162776947,27.722766876220703,25.0,0.0609094239771366,-7657.517578125,130.52041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718007773160934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653363347053528,0.2653408944606781,-4.55961526313331e-06,0.0,0.0001743559550959,0.0,0.0,11.645002365112305,0.0,0.0,0.0,0.3006469309329986,4.0,0.0,1.0
