time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484065636992454,-1366.771484375,304.1449890136719,0.6967468857765198,0.0960225313901901,0.0868359878659248,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622804641724,0.050000000745058,0.0482100769877433,293.0997314453125,297.1499938964844,293.1499938964844,0.166881114244461,-2686.91357421875,304.1432800292969,0.9517982006072998,0.2440415918827057,0.1707319766283035,293.12548828125,297.1499938964844,293.1499938964844,0.1841170936822891,-3933.474365234375,304.146728515625,0.977111279964447,0.2636467814445495,0.2498744130134582,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542622804641724,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.13385009765625,1.0,0.2010057270526886,0.8295155167579651,0.8295155167579651,1.0,1.0,-0.9412767291069032,0.3939170837402344,0.5473596453666687,0.1774532198905944,0.0,0.0,0.3581890165805816,27.30038070678711,28.0,0.0580039545893669,-7680.25146484375,130.0680694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723040044307708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664171755313873,0.2664217352867126,-4.562729827739531e-06,0.0,0.0001748666545609,0.0,0.0,11.705522537231444,0.0,0.0,0.0,0.300896018743515,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495371632277965,-1385.4649658203125,304.144775390625,0.7008951902389526,0.0973546952009201,0.0880235731601715,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644231796265,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684782207012176,-2707.481689453125,304.1428527832031,0.9555234909057616,0.2459373921155929,0.172041431069374,293.1239318847656,297.1499938964844,293.1499938964844,0.1849237382411956,-3947.257568359375,304.146484375,0.9790827035903932,0.2645881772041321,0.2507505416870117,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644231796265,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014259546995163,0.8293898105621338,0.8293898105621338,1.0,1.0,-0.945290982723236,0.3959517776966095,0.549339234828949,0.1776196509599685,0.0,0.0,0.3603743314743042,27.20683860778809,31.0,-0.403899222612381,-7727.05078125,130.9882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.17330864071846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686095535755157,0.268614113330841,-4.569035354506923e-06,0.0,0.0001758862345013,0.0,0.0,11.828645706176758,0.0,0.0,0.0,0.3014027774333954,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495371632277965,-1385.4649658203125,304.144775390625,0.7008951902389526,0.0973546952009201,0.0880235731601715,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644231796265,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684782207012176,-2707.481689453125,304.1428527832031,0.9555234909057616,0.2459373921155929,0.172041431069374,293.1239318847656,297.1499938964844,293.1499938964844,0.1849237382411956,-3947.257568359375,304.146484375,0.9790827035903932,0.2645881772041321,0.2507505416870117,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644231796265,0.050000000745058,0.2286644577980041,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014259546995163,0.8293898105621338,0.8293898105621338,1.0,1.0,-0.945290982723236,0.3959517776966095,0.549339234828949,0.1776196509599685,0.0,0.0,0.3603743314743042,27.20683860778809,31.0,-0.403899222612381,-7727.05078125,130.9882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.0184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.17330864071846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686095535755157,0.268614113330841,-4.569035354506923e-06,0.0,0.0001758862345013,0.0,0.0,11.828645706176758,0.0,0.0,0.0,0.3014027774333954,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507056713104248,-1404.8607177734375,304.1445617675781,0.7008654475212097,0.0987037643790245,0.0892526507377624,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701425909996032,-2728.868408203125,304.1424560546875,0.9534109234809875,0.2478677779436111,0.1733966320753097,293.1224060058594,297.1499938964844,293.1499938964844,0.185785099864006,-3961.966064453125,304.1462097167969,0.976016104221344,0.2655534446239471,0.2516769170761108,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030072063207626,0.8292641043663025,0.8292641043663025,1.0,1.0,-0.9496562480926514,0.3981218338012695,0.5515343546867371,0.1779153496026992,0.0,0.0,0.3626829385757446,27.80124855041504,34.0,-0.8273455500602722,-7776.00634765625,133.60169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743209362030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270928144454956,0.2709327340126037,-4.5756578401778825e-06,0.0,0.0001769135851645,0.0,0.0,11.95932388305664,0.0,0.0,0.0,0.301939994096756,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507056713104248,-1404.8607177734375,304.1445617675781,0.7008654475212097,0.0987037643790245,0.0892526507377624,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701425909996032,-2728.868408203125,304.1424560546875,0.9534109234809875,0.2478677779436111,0.1733966320753097,293.1224060058594,297.1499938964844,293.1499938964844,0.185785099864006,-3961.966064453125,304.1462097167969,0.976016104221344,0.2655534446239471,0.2516769170761108,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030072063207626,0.8292641043663025,0.8292641043663025,1.0,1.0,-0.9496562480926514,0.3981218338012695,0.5515343546867371,0.1779153496026992,0.0,0.0,0.3626829385757446,27.80124855041504,34.0,-0.8273455500602722,-7776.00634765625,133.60169982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.03466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743209362030029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.270928144454956,0.2709327340126037,-4.5756578401778825e-06,0.0,0.0001769135851645,0.0,0.0,11.95932388305664,0.0,0.0,0.0,0.301939994096756,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519026145339012,-1424.805419921875,304.1443786621094,0.6978511214256287,0.100068911910057,0.0905162990093231,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718568056821823,-2750.838623046875,304.1421203613281,0.947037398815155,0.2498264014720916,0.1747881025075912,293.1210021972656,297.1499938964844,293.1499938964844,0.1866875886917114,-3977.3525390625,304.1459655761719,0.9690898656845092,0.2665412425994873,0.2526457905769348,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055007368326187,0.8291187286376953,0.8291187286376953,1.0,1.0,-0.954302191734314,0.4003949463367462,0.5539072751998901,0.1783245652914047,0.0,0.0,0.3650855720043182,28.931297302246094,37.0,-0.9024097919464112,-7826.70703125,137.5603790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753533780574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733733355998993,0.273377925157547,-4.582721430779202e-06,0.0,0.0001779613812686,0.0,0.0,12.097978591918944,0.0,0.0,0.0,0.302509993314743,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519026145339012,-1424.805419921875,304.1443786621094,0.6978511214256287,0.100068911910057,0.0905162990093231,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718568056821823,-2750.838623046875,304.1421203613281,0.947037398815155,0.2498264014720916,0.1747881025075912,293.1210021972656,297.1499938964844,293.1499938964844,0.1866875886917114,-3977.3525390625,304.1459655761719,0.9690898656845092,0.2665412425994873,0.2526457905769348,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2055007368326187,0.8291187286376953,0.8291187286376953,1.0,1.0,-0.954302191734314,0.4003949463367462,0.5539072751998901,0.1783245652914047,0.0,0.0,0.3650855720043182,28.931297302246094,37.0,-0.9024097919464112,-7826.70703125,137.5603790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8941955566406,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.20703125,18000.0,0.0,0.0,0.1753533780574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733733355998993,0.273377925157547,-4.582721430779202e-06,0.0,0.0001779613812686,0.0,0.0,12.097978591918944,0.0,0.0,0.0,0.302509993314743,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531220734119415,-1445.2086181640625,304.14422607421875,0.692878007888794,0.1014487072825431,0.091809332370758,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528968811035,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736102700233459,-2773.251708984375,304.1418151855469,0.9376646280288696,0.2518064081668854,0.1762079894542694,293.11962890625,297.1499938964844,293.1499938964844,0.1876250654458999,-3993.308837890625,304.145751953125,0.9591667652130128,0.2675504088401794,0.2536518275737762,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528968811035,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086932808160781,0.8289732933044434,0.8289732933044434,1.0,1.0,-0.959177792072296,0.4027496874332428,0.556428074836731,0.178838312625885,0.0,0.0,0.3675641417503357,30.490062713623047,40.0,-0.8315697908401489,-7878.6298828125,142.6221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764161139726638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759219408035278,0.2759265303611755,-4.590181561070494e-06,0.0,0.0001790399255696,0.0,0.0,12.24345588684082,0.0,0.0,0.0,0.3031084835529327,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531220734119415,-1445.2086181640625,304.14422607421875,0.692878007888794,0.1014487072825431,0.091809332370758,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528968811035,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736102700233459,-2773.251708984375,304.1418151855469,0.9376646280288696,0.2518064081668854,0.1762079894542694,293.11962890625,297.1499938964844,293.1499938964844,0.1876250654458999,-3993.308837890625,304.145751953125,0.9591667652130128,0.2675504088401794,0.2536518275737762,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528968811035,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.1316833496094,1.0,0.2086932808160781,0.8289732933044434,0.8289732933044434,1.0,1.0,-0.959177792072296,0.4027496874332428,0.556428074836731,0.178838312625885,0.0,0.0,0.3675641417503357,30.490062713623047,40.0,-0.8315697908401489,-7878.6298828125,142.6221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890869140625,306.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.53125,18000.0,0.0,0.0,0.1764161139726638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759219408035278,0.2759265303611755,-4.590181561070494e-06,0.0,0.0001790399255696,0.0,0.0,12.24345588684082,0.0,0.0,0.0,0.3031084835529327,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537388436496257,-1455.5616455078125,304.1441650390625,0.6899170279502869,0.1021438762545585,0.0924656689167022,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907211303711,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744989603757858,-2784.58837890625,304.1416931152344,0.9322108626365662,0.2528024613857269,0.1769264936447143,293.1189880371094,297.1499938964844,293.1499938964844,0.1881055831909179,-4001.47705078125,304.1456604003906,0.9533261656761168,0.2680627405643463,0.2541675269603729,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907211303711,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.4499206542969,291.13140869140625,1.0,0.2104998975992202,0.8289005756378174,0.8289005756378174,1.0,1.0,-0.9616894721984864,0.4039523303508758,0.5577371716499329,0.1791319400072097,0.0,0.0,0.3688269257545471,31.40526962280273,40.0,-0.759373664855957,-7904.9677734375,145.51068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,306.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769611686468124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772313952445984,0.2772359848022461,-4.594051461026538e-06,0.0,0.0001795930875232,0.0,0.0,12.318578720092772,0.0,0.0,0.0,0.3034176826477051,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543595142662525,-1466.0037841796875,304.14410400390625,0.6867679953575134,0.1028423458337783,0.093127854168415,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304254293441772,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753940135240554,-2795.99072265625,304.1415710449219,0.9264582991600036,0.2538014650344848,0.1776494681835174,293.11834716796875,297.1499938964844,293.1499938964844,0.1885930746793747,-4009.757080078125,304.14556884765625,0.9470590353012084,0.2685800194740295,0.2546909153461456,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304254293441772,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.45361328125,291.1311950683594,1.0,0.2124184668064117,0.8288163542747498,0.8288163542747498,1.0,1.0,-0.9642434120178224,0.4051679670810699,0.5590754151344299,0.1794477999210357,0.0,0.0,0.3701011836528778,32.396968841552734,43.0,-0.6690013408660889,-7931.4921875,148.60548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88555908203125,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1775159686803817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785604000091553,0.278564989566803,-4.598005943989847e-06,0.0,0.0001801561447791,0.0,0.0,12.395092010498049,0.0,0.0,0.0,0.3037326633930206,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.055611029267311,-1487.1334228515625,304.1439819335937,0.6801626682281494,0.1042488738894462,0.0944685116410255,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771994829177856,-2818.945068359375,304.1413879394531,0.9146246910095216,0.2558051645755768,0.1791060715913772,293.1171264648437,297.1499938964844,293.1499938964844,0.1895877569913864,-4026.630126953125,304.1453857421875,0.9336889386177064,0.2696292102336883,0.2557595372200012,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345996618271,0.8286479711532593,0.8286479711532593,1.0,1.0,-0.9694644808769226,0.4076346158981323,0.5618298649787903,0.1801453977823257,0.0,0.0,0.3726727664470672,34.58300018310547,46.0,-0.4640068411827087,-7984.97802734375,155.3539581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786564886569976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812660634517669,0.2812706530094147,-4.606142283591908e-06,0.0,0.0001813136332202,0.0,0.0,12.551703453063965,0.0,0.0,0.0,0.3043776452541351,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.055611029267311,-1487.1334228515625,304.1439819335937,0.6801626682281494,0.1042488738894462,0.0944685116410255,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771994829177856,-2818.945068359375,304.1413879394531,0.9146246910095216,0.2558051645755768,0.1791060715913772,293.1171264648437,297.1499938964844,293.1499938964844,0.1895877569913864,-4026.630126953125,304.1453857421875,0.9336889386177064,0.2696292102336883,0.2557595372200012,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165345996618271,0.8286479711532593,0.8286479711532593,1.0,1.0,-0.9694644808769226,0.4076346158981323,0.5618298649787903,0.1801453977823257,0.0,0.0,0.3726727664470672,34.58300018310547,46.0,-0.4640068411827087,-7984.97802734375,155.3539581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1786564886569976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812660634517669,0.2812706530094147,-4.606142283591908e-06,0.0,0.0001813136332202,0.0,0.0,12.551703453063965,0.0,0.0,0.0,0.3043776452541351,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568735972046852,-1508.5535888671875,304.1438903808594,0.6734890937805176,0.1056673228740692,0.095828540623188,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790196746587753,-2842.024658203125,304.1412353515625,0.903340220451355,0.2578114867210388,0.1805720925331115,293.115966796875,297.1499938964844,293.1499938964844,0.1906065642833709,-4043.8837890625,304.1452331542969,0.920038640499115,0.2706971168518066,0.2568548917770386,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209356278181076,0.828479528427124,0.828479528427124,1.0,1.0,-0.9748134016990662,0.4101386368274688,0.5646747350692749,0.1809256225824356,0.0,0.0,0.3752597570419311,36.996952056884766,49.0,-0.2561242282390594,-8038.86572265625,162.7517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798379570245742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840185463428497,0.2840231657028198,-4.614532372215763e-06,0.0,0.0001825126528274,0.0,0.0,12.71218967437744,0.0,0.0,0.0,0.3050388991832733,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568735972046852,-1508.5535888671875,304.1438903808594,0.6734890937805176,0.1056673228740692,0.095828540623188,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790196746587753,-2842.024658203125,304.1412353515625,0.903340220451355,0.2578114867210388,0.1805720925331115,293.115966796875,297.1499938964844,293.1499938964844,0.1906065642833709,-4043.8837890625,304.1452331542969,0.920038640499115,0.2706971168518066,0.2568548917770386,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209356278181076,0.828479528427124,0.828479528427124,1.0,1.0,-0.9748134016990662,0.4101386368274688,0.5646747350692749,0.1809256225824356,0.0,0.0,0.3752597570419311,36.996952056884766,49.0,-0.2561242282390594,-8038.86572265625,162.7517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,306.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.078125,18000.0,0.0,0.0,0.1798379570245742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840185463428497,0.2840231657028198,-4.614532372215763e-06,0.0,0.0001825126528274,0.0,0.0,12.71218967437744,0.0,0.0,0.0,0.3050388991832733,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581442415714263,-1530.2193603515625,304.143798828125,0.6670396327972412,0.1070965081453323,0.0972051620483398,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808475404977798,-2865.140625,304.14111328125,0.8929721713066101,0.259814590215683,0.1820420175790786,293.1148681640625,297.1499938964844,293.1499938964844,0.1916467398405075,-4061.471435546875,304.14508056640625,0.9071947932243348,0.271782636642456,0.2579741775989532,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255304604768753,0.8282905220985413,0.8282905220985413,1.0,1.0,-0.9802645444869996,0.4126678109169006,0.5675967335700989,0.1817807406187057,0.0,0.0,0.3778413534164428,39.59280014038086,52.0,-0.039004560559988,-8092.95263671875,170.69290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810573637485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867970466613769,0.286801666021347,-4.62311845694785e-06,0.0,0.0001837502059061,0.0,0.0,12.875393867492676,0.0,0.0,0.0,0.305711567401886,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581442415714263,-1530.2193603515625,304.143798828125,0.6670396327972412,0.1070965081453323,0.0972051620483398,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808475404977798,-2865.140625,304.14111328125,0.8929721713066101,0.259814590215683,0.1820420175790786,293.1148681640625,297.1499938964844,293.1499938964844,0.1916467398405075,-4061.471435546875,304.14508056640625,0.9071947932243348,0.271782636642456,0.2579741775989532,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255304604768753,0.8282905220985413,0.8282905220985413,1.0,1.0,-0.9802645444869996,0.4126678109169006,0.5675967335700989,0.1817807406187057,0.0,0.0,0.3778413534164428,39.59280014038086,52.0,-0.039004560559988,-8092.95263671875,170.69290161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.1810573637485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867970466613769,0.286801666021347,-4.62311845694785e-06,0.0,0.0001837502059061,0.0,0.0,12.875393867492676,0.0,0.0,0.0,0.305711567401886,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594207979738712,-1552.09814453125,304.14373779296875,0.6609769463539124,0.1085356846451759,0.0985963344573974,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826776564121246,-2888.225341796875,304.1410217285156,0.8830738067626953,0.261810302734375,0.1835115700960159,293.11383056640625,297.1499938964844,293.1499938964844,0.1927064955234527,-4079.361083984375,304.1449584960937,0.8958736658096313,0.2728852033615112,0.2591153383255005,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302512377500534,0.8281015157699585,0.8281015157699585,1.0,1.0,-0.9857982993125916,0.4152153432369232,0.5705829858779907,0.1827068775892257,0.0,0.0,0.3803975582122803,42.335262298583984,55.0,0.1593817472457885,-8147.06396484375,179.09628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823099851608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895790338516235,0.289583683013916,-4.631835054169642e-06,0.0,0.0001850214612204,0.0,0.0,13.040034294128418,0.0,0.0,0.0,0.3063903450965881,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594207979738712,-1552.09814453125,304.14373779296875,0.6609769463539124,0.1085356846451759,0.0985963344573974,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826776564121246,-2888.225341796875,304.1410217285156,0.8830738067626953,0.261810302734375,0.1835115700960159,293.11383056640625,297.1499938964844,293.1499938964844,0.1927064955234527,-4079.361083984375,304.1449584960937,0.8958736658096313,0.2728852033615112,0.2591153383255005,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.2314255982637405,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302512377500534,0.8281015157699585,0.8281015157699585,1.0,1.0,-0.9857982993125916,0.4152153432369232,0.5705829858779907,0.1827068775892257,0.0,0.0,0.3803975582122803,42.335262298583984,55.0,0.1593817472457885,-8147.06396484375,179.09628295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6953125,18000.0,0.0,0.0,0.1823099851608276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895790338516235,0.289583683013916,-4.631835054169642e-06,0.0,0.0001850214612204,0.0,0.0,13.040034294128418,0.0,0.0,0.0,0.3063903450965881,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600607581436634,-1563.1092529296875,304.1437072753906,0.6581199765205383,0.1092588156461715,0.0992968156933784,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835923492908477,-2899.740966796875,304.1409912109375,0.8783503174781799,0.2628044188022613,0.1842451840639114,293.1133117675781,297.1499938964844,293.1499938964844,0.1932433247566223,-4088.412841796875,304.1448974609375,0.8905033469200134,0.2734426856040954,0.2596936225891113,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326409965753555,0.8280070424079895,0.8280070424079895,1.0,1.0,-0.9885909557342528,0.4164938926696777,0.5720970630645752,0.183195099234581,0.0,0.0,0.3816612660884857,43.75160217285156,55.0,0.2475004345178604,-8174.09033203125,183.44839477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498229980469,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.673828125,18000.0,0.0,0.0,0.1829466819763183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909653782844543,0.2909700274467468,-4.636222456610994e-06,0.0,0.0001856676244642,0.0,0.0,13.122540473937988,0.0,0.0,0.0,0.306730568408966,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607015341520309,-1574.1632080078125,304.1437072753906,0.655387818813324,0.109984166920185,0.1000002399086952,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433895111084,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845062524080276,-2911.232421875,304.1409606933594,0.8737949728965759,0.2637957036495209,0.1849775910377502,293.1128234863281,297.1499938964844,293.1499938964844,0.1937844902276992,-4097.53076171875,304.14483642578125,0.8853096961975098,0.2740041613578796,0.2602766156196594,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433895111084,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350417524576187,0.8279029726982117,0.8279029726982117,1.0,1.0,-0.9913980960845948,0.4177739322185516,0.5736241936683655,0.1836986690759658,0.0,0.0,0.3829129040241241,45.19297409057617,58.0,0.3316775858402252,-8201.0751953125,187.88885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.6796875,18000.0,0.0,0.0,0.1835888028144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923458516597748,0.2923505008220672,-4.640619408746716e-06,0.0,0.000186319288332,0.0,0.0,13.205002784729004,0.0,0.0,0.0,0.3070706129074096,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619845204055309,-1596.383056640625,304.1436462402344,0.6503040790557861,0.1114407703280448,0.1014147922396659,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863306611776352,-2934.131103515625,304.14093017578125,0.8652127385139465,0.265768826007843,0.1864380091428756,293.11187744140625,297.1499938964844,293.1499938964844,0.1948785781860351,-4115.94482421875,304.1447448730469,0.8754891753196716,0.2751379609107971,0.2614554166793823,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398553490638733,0.8276948928833008,0.8276948928833008,1.0,1.0,-0.9970481991767884,0.4203372895717621,0.5767108798027039,0.1847508549690246,0.0,0.0,0.3853755295276642,48.137969970703125,61.0,0.4837648272514343,-8254.8876953125,197.00392150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848842799663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950828969478607,0.2950875461101532,-4.649416496249614e-06,0.0,0.0001876340393209,0.0,0.0,13.36939811706543,0.0,0.0,0.0,0.3077485561370849,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619845204055309,-1596.383056640625,304.1436462402344,0.6503040790557861,0.1114407703280448,0.1014147922396659,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863306611776352,-2934.131103515625,304.14093017578125,0.8652127385139465,0.265768826007843,0.1864380091428756,293.11187744140625,297.1499938964844,293.1499938964844,0.1948785781860351,-4115.94482421875,304.1447448730469,0.8754891753196716,0.2751379609107971,0.2614554166793823,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.13134765625,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398553490638733,0.8276948928833008,0.8276948928833008,1.0,1.0,-0.9970481991767884,0.4203372895717621,0.5767108798027039,0.1847508549690246,0.0,0.0,0.3853755295276642,48.137969970703125,61.0,0.4837648272514343,-8254.8876953125,197.00392150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848842799663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950828969478607,0.2950875461101532,-4.649416496249614e-06,0.0,0.0001876340393209,0.0,0.0,13.36939811706543,0.0,0.0,0.0,0.3077485561370849,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632689297199249,-1618.7442626953125,304.1436462402344,0.6457113027572632,0.1129053011536598,0.1028390079736709,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881479024887085,-2956.885009765625,304.14093017578125,0.8573295474052429,0.2677271366119385,0.1878902316093444,293.1109924316406,297.1499938964844,293.1499938964844,0.1959883272647857,-4134.5947265625,304.1446533203125,0.8664394021034241,0.2762865424156189,0.2626508474349975,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446618378162384,0.8274868130683899,0.8274868130683899,1.0,1.0,-1.0027379989624023,0.4229021966457367,0.579835832118988,0.1858604103326797,0.0,0.0,0.3877738416194916,51.15068435668945,64.0,0.5975846648216248,-8308.400390625,206.39505004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861886382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977746725082397,0.2977793216705322,-4.658177203964442e-06,0.0,0.0001889577979454,0.0,0.0,13.532261848449709,0.0,0.0,0.0,0.308420181274414,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632689297199249,-1618.7442626953125,304.1436462402344,0.6457113027572632,0.1129053011536598,0.1028390079736709,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881479024887085,-2956.885009765625,304.14093017578125,0.8573295474052429,0.2677271366119385,0.1878902316093444,293.1109924316406,297.1499938964844,293.1499938964844,0.1959883272647857,-4134.5947265625,304.1446533203125,0.8664394021034241,0.2762865424156189,0.2626508474349975,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446618378162384,0.8274868130683899,0.8274868130683899,1.0,1.0,-1.0027379989624023,0.4229021966457367,0.579835832118988,0.1858604103326797,0.0,0.0,0.3877738416194916,51.15068435668945,64.0,0.5975846648216248,-8308.400390625,206.39505004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343811035156,306.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.904296875,18000.0,0.0,0.0,0.1861886382102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977746725082397,0.2977793216705322,-4.658177203964442e-06,0.0,0.0001889577979454,0.0,0.0,13.532261848449709,0.0,0.0,0.0,0.308420181274414,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645539090037345,-1641.231689453125,304.14361572265625,0.6415791511535645,0.1143772304058075,0.1042717769742012,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899561583995819,-2979.473876953125,304.14093017578125,0.8501183390617371,0.2696691453456878,0.1893327087163925,293.1101379394531,297.1499938964844,293.1499938964844,0.1971129029989242,-4153.466796875,304.1445617675781,0.858149528503418,0.2774491906166076,0.26386159658432,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494362890720367,0.8272590637207031,0.8272590637207031,1.0,1.0,-1.0084580183029177,0.425463855266571,0.5829941630363464,0.1870219260454177,0.0,0.0,0.3901016116142273,54.21342468261719,67.0,0.6834161281585693,-8361.5419921875,216.01939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874929815530777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004116415977478,0.3004163205623626,-4.666858785640216e-06,0.0,0.000190281542018,0.0,0.0,13.692953109741213,0.0,0.0,0.0,0.3090827763080597,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645539090037345,-1641.231689453125,304.14361572265625,0.6415791511535645,0.1143772304058075,0.1042717769742012,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899561583995819,-2979.473876953125,304.14093017578125,0.8501183390617371,0.2696691453456878,0.1893327087163925,293.1101379394531,297.1499938964844,293.1499938964844,0.1971129029989242,-4153.466796875,304.1445617675781,0.858149528503418,0.2774491906166076,0.26386159658432,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188521385193,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.1323547363281,1.0,0.2494362890720367,0.8272590637207031,0.8272590637207031,1.0,1.0,-1.0084580183029177,0.425463855266571,0.5829941630363464,0.1870219260454177,0.0,0.0,0.3901016116142273,54.21342468261719,67.0,0.6834161281585693,-8361.5419921875,216.01939392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309631347656,306.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.1874929815530777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004116415977478,0.3004163205623626,-4.666858785640216e-06,0.0,0.000190281542018,0.0,0.0,13.692953109741213,0.0,0.0,0.0,0.3090827763080597,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658387690782547,-1663.832275390625,304.14361572265625,0.6378673315048218,0.1158560886979103,0.1057121008634567,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917538493871688,-3001.88037109375,304.1409606933594,0.843528151512146,0.2715934514999389,0.1907640397548675,293.1093139648437,297.1499938964844,293.1499938964844,0.1982515454292297,-4172.548828125,304.1444702148437,0.8505777716636658,0.2786251902580261,0.2650864124298095,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541610598564148,0.8270313739776611,0.8270313739776611,1.0,1.0,-1.0141997337341309,0.4280207753181457,0.5861790180206299,0.188232883810997,0.0,0.0,0.3923550248146057,57.31154251098633,55.0,0.7317133545875549,-8414.2529296875,225.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887890249490738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029864728450775,0.3029911518096924,-4.67542804472032e-06,0.0,0.0001915968605317,0.0,0.0,13.850950241088867,0.0,0.0,0.0,0.3097341358661651,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658387690782547,-1663.832275390625,304.14361572265625,0.6378673315048218,0.1158560886979103,0.1057121008634567,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917538493871688,-3001.88037109375,304.1409606933594,0.843528151512146,0.2715934514999389,0.1907640397548675,293.1093139648437,297.1499938964844,293.1499938964844,0.1982515454292297,-4172.548828125,304.1444702148437,0.8505777716636658,0.2786251902580261,0.2650864124298095,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681080281734466,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541610598564148,0.8270313739776611,0.8270313739776611,1.0,1.0,-1.0141997337341309,0.4280207753181457,0.5861790180206299,0.188232883810997,0.0,0.0,0.3923550248146057,57.31154251098633,55.0,0.7317133545875549,-8414.2529296875,225.84068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3984375,18000.0,0.0,0.0,0.1887890249490738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029864728450775,0.3029911518096924,-4.67542804472032e-06,0.0,0.0001915968605317,0.0,0.0,13.850950241088867,0.0,0.0,0.0,0.3097341358661651,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664360895752906,-1674.366455078125,304.1436767578125,0.6388980746269226,0.1166045218706131,0.1063842177391052,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1926003247499466,-3012.392822265625,304.1410827636719,0.8441327810287476,0.2725588381290436,0.1914369165897369,293.10888671875,297.1499938964844,293.1499938964844,0.1987756043672561,-4181.2939453125,304.14453125,0.8508133292198181,0.2792225182056427,0.2656497359275818,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5548095703125,291.1333923339844,1.0,0.2542434930801391,0.8269174695014954,0.8269174695014954,1.0,1.0,-1.0165244340896606,0.4290599822998047,0.5874645113945007,0.1887082606554031,0.0,0.0,0.3934375941753387,57.46274948120117,55.0,1.3645188808441162,-8438.4521484375,227.120834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.603515625,18000.0,0.0,0.0,0.1894312500953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042471706867218,0.3042518496513366,-4.679669928009389e-06,0.0,0.0001922486262628,0.0,0.0,13.928741455078123,0.0,0.0,0.0,0.3100545406341553,4.0,0.0,1.0
