time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670048221945762,-1684.4051513671875,304.143798828125,0.6419422626495361,0.1173688247799873,0.1070314347743988,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.0493370816111564,293.0762023925781,297.1499938964844,293.1499938964844,0.1934100538492202,-3022.419921875,304.1412353515625,0.8474186062812805,0.2735427618026733,0.1920904517173767,293.1084289550781,297.1499938964844,293.1499938964844,0.1992607563734054,-4189.3544921875,304.1446533203125,0.8537901043891907,0.27983358502388,0.2661852538585663,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531978785991668,0.8267965316772461,0.8267965316772461,1.0,1.0,-1.0184955596923828,0.4299461543560028,0.5885494351387024,0.1890919804573059,0.0,0.0,0.3943685591220855,56.62944793701172,43.0,2.8031487464904785,-8460.5537109375,225.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83013916015625,306.2084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.556640625,18000.0,0.0,0.0,0.1900634169578552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054151833057403,0.3054198920726776,-4.683789029513719e-06,0.0,0.0001928902056533,0.0,0.0,14.00151824951172,0.0,0.0,0.0,0.3103536665439605,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680966451764106,-1703.720458984375,304.14404296875,0.6530635952949524,0.118936687707901,0.1082864180207252,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949810087680816,-3041.829833984375,304.1415405273437,0.8605381846427917,0.275558203458786,0.1933725774288177,293.107421875,297.1499938964844,293.1499938964844,0.200171947479248,-4204.44775390625,304.1448974609375,0.866387665271759,0.2810941934585571,0.2672120332717895,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482788115739822,0.826554536819458,0.826554536819458,1.0,1.0,-1.0217461585998535,0.4314144253730774,0.5903317928314209,0.189695730805397,0.0,0.0,0.3957486450672149,52.89337921142578,31.0,4.391607284545898,-8496.9677734375,217.8222503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912731975317001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072062730789184,0.3072109520435333,-4.690668447437929e-06,0.0,0.0001941179943969,0.0,0.0,14.115030288696287,0.0,0.0,0.0,0.310824304819107,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680966451764106,-1703.720458984375,304.14404296875,0.6530635952949524,0.118936687707901,0.1082864180207252,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949810087680816,-3041.829833984375,304.1415405273437,0.8605381846427917,0.275558203458786,0.1933725774288177,293.107421875,297.1499938964844,293.1499938964844,0.200171947479248,-4204.44775390625,304.1448974609375,0.866387665271759,0.2810941934585571,0.2672120332717895,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482788115739822,0.826554536819458,0.826554536819458,1.0,1.0,-1.0217461585998535,0.4314144253730774,0.5903317928314209,0.189695730805397,0.0,0.0,0.3957486450672149,52.89337921142578,31.0,4.391607284545898,-8496.9677734375,217.8222503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.361328125,18000.0,0.0,0.0,0.1912731975317001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072062730789184,0.3072109520435333,-4.690668447437929e-06,0.0,0.0001941179943969,0.0,0.0,14.115030288696287,0.0,0.0,0.0,0.310824304819107,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691531971096992,-1722.4896240234375,304.1442565917969,0.6715044975280762,0.1205460950732231,0.1095053479075431,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.196528285741806,-3060.9267578125,304.14178466796875,0.8828712105751038,0.2776223719120025,0.1946324706077575,293.1062927246094,297.1499938964844,293.1499938964844,0.2010531574487686,-4219.04052734375,304.1451416015625,0.8882091641426086,0.2823999226093292,0.2682030498981476,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403537034988403,0.8263125419616699,0.8263125419616699,1.0,1.0,-1.0243310928344729,0.4325865805149078,0.5917445421218872,0.1901508122682571,0.0,0.0,0.3966966569423675,47.119571685791016,25.0,4.5027337074279785,-8526.45703125,204.43849182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923711150884628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084451556205749,0.3084498345851898,-4.695577899838099e-06,0.0,0.0001952322345459,0.0,0.0,14.19422435760498,0.0,0.0,0.0,0.3111541271209717,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691531971096992,-1722.4896240234375,304.1442565917969,0.6715044975280762,0.1205460950732231,0.1095053479075431,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.196528285741806,-3060.9267578125,304.14178466796875,0.8828712105751038,0.2776223719120025,0.1946324706077575,293.1062927246094,297.1499938964844,293.1499938964844,0.2010531574487686,-4219.04052734375,304.1451416015625,0.8882091641426086,0.2823999226093292,0.2682030498981476,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881844520569,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403537034988403,0.8263125419616699,0.8263125419616699,1.0,1.0,-1.0243310928344729,0.4325865805149078,0.5917445421218872,0.1901508122682571,0.0,0.0,0.3966966569423675,47.119571685791016,25.0,4.5027337074279785,-8526.45703125,204.43849182128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.1923711150884628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084451556205749,0.3084498345851898,-4.695577899838099e-06,0.0,0.0001952322345459,0.0,0.0,14.19422435760498,0.0,0.0,0.0,0.3111541271209717,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702323168516159,-1741.7572021484375,304.1443786621094,0.6938179731369019,0.1221780776977539,0.1107507795095443,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981126815080642,-3080.487060546875,304.1418762207031,0.9100039601325988,0.2797046899795532,0.1959126144647598,293.10516357421875,297.1499938964844,293.1499938964844,0.2019762247800827,-4234.37060546875,304.14520263671875,0.9151046872138976,0.283735990524292,0.2692279815673828,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.232383519411087,0.8260868787765503,0.8260868787765503,1.0,1.0,-1.0270178318023682,0.4337917566299438,0.5932260155677795,0.1906671673059463,0.0,0.0,0.397339254617691,41.36754608154297,25.0,3.2894556522369385,-8553.388671875,191.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933289766311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092744946479797,0.309279203414917,-4.698927568824729e-06,0.0,0.000196204331587,0.0,0.0,14.247535705566406,0.0,0.0,0.0,0.3113768994808197,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702323168516159,-1741.7572021484375,304.1443786621094,0.6938179731369019,0.1221780776977539,0.1107507795095443,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981126815080642,-3080.487060546875,304.1418762207031,0.9100039601325988,0.2797046899795532,0.1959126144647598,293.10516357421875,297.1499938964844,293.1499938964844,0.2019762247800827,-4234.37060546875,304.14520263671875,0.9151046872138976,0.283735990524292,0.2692279815673828,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029649138450623,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.232383519411087,0.8260868787765503,0.8260868787765503,1.0,1.0,-1.0270178318023682,0.4337917566299438,0.5932260155677795,0.1906671673059463,0.0,0.0,0.397339254617691,41.36754608154297,25.0,3.2894556522369385,-8553.388671875,191.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1933289766311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092744946479797,0.309279203414917,-4.698927568824729e-06,0.0,0.000196204331587,0.0,0.0,14.247535705566406,0.0,0.0,0.0,0.3113768994808197,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713690519332885,-1762.1697998046875,304.14434814453125,0.7138999104499817,0.1238098293542862,0.1120560541749,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997681111097335,-3100.940185546875,304.1418151855469,0.9372366666793824,0.2817642986774444,0.1972266584634781,293.1041259765625,297.1499938964844,293.1499938964844,0.2029934078454971,-4251.33056640625,304.1451110839844,0.9416524767875672,0.2850825190544128,0.2703256011009216,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265392988920211,0.8258611559867859,0.8258611559867859,1.0,1.0,-1.030306696891785,0.4352419376373291,0.5950647592544556,0.1913831979036331,0.0,0.0,0.3979729115962982,37.102630615234375,25.0,1.2229361534118652,-8582.3701171875,181.5737152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941440105438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099939525127411,0.3099986612796783,-4.701484613178764e-06,0.0,0.0001970314915524,0.0,0.0,14.292881965637209,0.0,0.0,0.0,0.3115653097629547,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713690519332885,-1762.1697998046875,304.14434814453125,0.7138999104499817,0.1238098293542862,0.1120560541749,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997681111097335,-3100.940185546875,304.1418151855469,0.9372366666793824,0.2817642986774444,0.1972266584634781,293.1041259765625,297.1499938964844,293.1499938964844,0.2029934078454971,-4251.33056640625,304.1451110839844,0.9416524767875672,0.2850825190544128,0.2703256011009216,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.2265392988920211,0.8258611559867859,0.8258611559867859,1.0,1.0,-1.030306696891785,0.4352419376373291,0.5950647592544556,0.1913831979036331,0.0,0.0,0.3979729115962982,37.102630615234375,25.0,1.2229361534118652,-8582.3701171875,181.5737152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1941440105438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099939525127411,0.3099986612796783,-4.701484613178764e-06,0.0,0.0001970314915524,0.0,0.0,14.292881965637209,0.0,0.0,0.0,0.3115653097629547,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719513446092605,-1772.6650390625,304.1443176269531,0.7222950458526611,0.1246229335665702,0.1127229407429695,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521521270275116,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006096690893173,-3111.332275390625,304.14178466796875,0.9493585824966432,0.2827794551849365,0.1978868842124939,293.1036682128906,297.1499938964844,293.1499938964844,0.2035283148288726,-4260.2578125,304.14501953125,0.9532007575035096,0.2857565283775329,0.2708931267261505,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521521270275116,0.050000000745058,0.2300304025411605,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242093831300735,0.8257483243942261,0.8257483243942261,1.0,1.0,-1.0321162939071655,0.4360328018665313,0.5960834622383118,0.1918001025915146,0.0,0.0,0.3983411490917206,35.41952133178711,25.0,0.3939858078956604,-8598.078125,177.9828338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1945045441389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103971481323242,0.3104018568992615,-4.702785190602299e-06,0.0,0.0001973973994608,0.0,0.0,14.317951202392578,0.0,0.0,0.0,0.3116684854030609,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725397020578384,-1783.2918701171875,304.144287109375,0.729970395565033,0.1254351735115051,0.1133972108364105,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271587371826172,0.050000000745058,0.0484346710145473,293.07275390625,297.1499938964844,293.1499938964844,0.2014545053243637,-3121.75634765625,304.1417236328125,0.9601789712905884,0.2837859392166137,0.1985473185777664,293.10321044921875,297.1499938964844,293.1499938964844,0.2040745019912719,-4269.37109375,304.1449279785156,0.9634385108947754,0.286431223154068,0.2714700996875763,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271587371826172,0.050000000745058,0.2297532260417938,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222087532281875,0.8256313800811768,0.8256313800811768,1.0,1.0,-1.034007906913757,0.4368556439876556,0.5971522927284241,0.1922476440668106,0.0,0.0,0.3987365067005157,33.96380615234375,28.0,-0.1600813865661621,-8614.4453125,174.97830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1948388367891311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108376562595367,0.310842365026474,-4.70419672637945e-06,0.0,0.0001977366482606,0.0,0.0,14.345337867736816,0.0,0.0,0.0,0.311780720949173,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737509354948997,-1805.2413330078125,304.1441650390625,0.7408920526504517,0.1270538568496704,0.1147866919636726,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624685287476,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.203172355890274,-3142.932861328125,304.1416320800781,0.97382915019989,0.2857678830623626,0.19988314807415,293.1024169921875,297.1499938964844,293.1499938964844,0.205219104886055,-4288.46826171875,304.14471435546875,0.9761193990707396,0.2877798974514007,0.2726717591285705,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624685287476,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201861292123794,0.8253974914550781,0.8253974914550781,1.0,1.0,-1.038241267204285,0.4386856853961944,0.5995555520057678,0.1932901740074157,0.0,0.0,0.399639219045639,32.2556266784668,31.0,-1.1878482103347778,-8649.4736328125,172.12257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954470127820968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118289113044739,0.3118336200714111,-4.707369498646585e-06,0.0,0.0001983538822969,0.0,0.0,14.407045364379885,0.0,0.0,0.0,0.3120339512825012,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737509354948997,-1805.2413330078125,304.1441650390625,0.7408920526504517,0.1270538568496704,0.1147866919636726,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624685287476,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.203172355890274,-3142.932861328125,304.1416320800781,0.97382915019989,0.2857678830623626,0.19988314807415,293.1024169921875,297.1499938964844,293.1499938964844,0.205219104886055,-4288.46826171875,304.14471435546875,0.9761193990707396,0.2877798974514007,0.2726717591285705,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624685287476,0.050000000745058,0.2294230610132217,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201861292123794,0.8253974914550781,0.8253974914550781,1.0,1.0,-1.038241267204285,0.4386856853961944,0.5995555520057678,0.1932901740074157,0.0,0.0,0.399639219045639,32.2556266784668,31.0,-1.1878482103347778,-8649.4736328125,172.12257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474792480469,306.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1954470127820968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118289113044739,0.3118336200714111,-4.707369498646585e-06,0.0,0.0001983538822969,0.0,0.0,14.407045364379885,0.0,0.0,0.0,0.3120339512825012,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.074990727007389,-1827.7994384765625,304.14404296875,0.7470088601112366,0.1286640614271164,0.1162100434303283,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049059569835662,-3164.26708984375,304.1415405273437,0.979947865009308,0.2877054810523987,0.2012204825878143,293.1017150878906,297.1499938964844,293.1499938964844,0.2064145058393478,-4308.3955078125,304.1445007324219,0.9815161228179932,0.2891260385513305,0.2739151120185852,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395263671875,291.1420593261719,1.0,0.219894602894783,0.8251636028289795,0.8251636028289795,1.0,1.0,-1.042871117591858,0.4406747817993164,0.6021963357925415,0.1944745779037475,0.0,0.0,0.4007675647735595,31.67007637023925,34.0,-1.796309471130371,-8687.4404296875,172.2204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.196006029844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130676746368408,0.3130723834037781,-4.711272140411893e-06,0.0,0.000198921203264,0.0,0.0,14.484155654907228,0.0,0.0,0.0,0.3123497664928436,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.074990727007389,-1827.7994384765625,304.14404296875,0.7470088601112366,0.1286640614271164,0.1162100434303283,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049059569835662,-3164.26708984375,304.1415405273437,0.979947865009308,0.2877054810523987,0.2012204825878143,293.1017150878906,297.1499938964844,293.1499938964844,0.2064145058393478,-4308.3955078125,304.1445007324219,0.9815161228179932,0.2891260385513305,0.2739151120185852,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374782085418701,0.050000000745058,0.2293020486831665,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395263671875,291.1420593261719,1.0,0.219894602894783,0.8251636028289795,0.8251636028289795,1.0,1.0,-1.042871117591858,0.4406747817993164,0.6021963357925415,0.1944745779037475,0.0,0.0,0.4007675647735595,31.67007637023925,34.0,-1.796309471130371,-8687.4404296875,172.2204132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96826171875,306.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.196006029844284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130676746368408,0.3130723834037781,-4.711272140411893e-06,0.0,0.000198921203264,0.0,0.0,14.484155654907228,0.0,0.0,0.0,0.3123497664928436,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762489438056945,-1850.77392578125,304.1439208984375,0.7489819526672363,0.1302686780691146,0.1176591366529464,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066404968500137,-3185.567138671875,304.1414489746094,0.9806737303733826,0.289605051279068,0.2025542855262756,293.1011047363281,297.1499938964844,293.1499938964844,0.2076431214809417,-4328.84326171875,304.144287109375,0.9816693663597108,0.2904709875583648,0.275189995765686,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209370881319046,0.8249070048332214,0.8249070048332214,1.0,1.0,-1.04779314994812,0.4427805244922638,0.6050126552581787,0.195760890841484,0.0,0.0,0.4020896553993225,31.92511940002441,37.0,-1.9667657613754272,-8727.482421875,174.5565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965534538030624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145492374897003,0.3145539760589599,-4.71604653284885e-06,0.0,0.0001994767808355,0.0,0.0,14.57693862915039,0.0,0.0,0.0,0.3127296864986419,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762489438056945,-1850.77392578125,304.1439208984375,0.7489819526672363,0.1302686780691146,0.1176591366529464,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066404968500137,-3185.567138671875,304.1414489746094,0.9806737303733826,0.289605051279068,0.2025542855262756,293.1011047363281,297.1499938964844,293.1499938964844,0.2076431214809417,-4328.84326171875,304.144287109375,0.9816693663597108,0.2904709875583648,0.275189995765686,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5366044044494629,0.050000000745058,0.2293376326560974,291.14080810546875,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.1406555175781,1.0,0.2209370881319046,0.8249070048332214,0.8249070048332214,1.0,1.0,-1.04779314994812,0.4427805244922638,0.6050126552581787,0.195760890841484,0.0,0.0,0.4020896553993225,31.92511940002441,37.0,-1.9667657613754272,-8727.482421875,174.5565948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830627441406,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965534538030624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145492374897003,0.3145539760589599,-4.71604653284885e-06,0.0,0.0001994767808355,0.0,0.0,14.57693862915039,0.0,0.0,0.0,0.3127296864986419,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.077520877122879,-1874.0762939453125,304.1438293457031,0.7477439641952515,0.131869301199913,0.1191284283995628,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.208376407623291,-3206.840576171875,304.14141845703125,0.9774255752563475,0.2914762198925018,0.2038854509592056,293.1005859375,297.1499938964844,293.1499938964844,0.2088988274335861,-4349.7060546875,304.14410400390625,0.9779054522514344,0.2918159961700439,0.2764900326728821,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941040277481,0.8246504664421082,0.8246504664421082,1.0,1.0,-1.0529416799545288,0.4449803829193115,0.6079613566398621,0.1971228122711181,0.0,0.0,0.403605192899704,32.82748794555664,40.0,-2.010836362838745,-8769.103515625,178.64659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971222460269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162637650966644,0.3162685036659241,-4.721659024653491e-06,0.0,0.0002000540262088,0.0,0.0,14.684907913208008,0.0,0.0,0.0,0.3131720721721649,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.077520877122879,-1874.0762939453125,304.1438293457031,0.7477439641952515,0.131869301199913,0.1191284283995628,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.208376407623291,-3206.840576171875,304.14141845703125,0.9774255752563475,0.2914762198925018,0.2038854509592056,293.1005859375,297.1499938964844,293.1499938964844,0.2088988274335861,-4349.7060546875,304.14410400390625,0.9779054522514344,0.2918159961700439,0.2764900326728821,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328981876373291,0.050000000745058,0.2294938266277313,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.13922119140625,1.0,0.2229941040277481,0.8246504664421082,0.8246504664421082,1.0,1.0,-1.0529416799545288,0.4449803829193115,0.6079613566398621,0.1971228122711181,0.0,0.0,0.403605192899704,32.82748794555664,40.0,-2.010836362838745,-8769.103515625,178.64659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911499023437,306.3638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.134765625,18000.0,0.0,0.0,0.1971222460269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162637650966644,0.3162685036659241,-4.721659024653491e-06,0.0,0.0002000540262088,0.0,0.0,14.684907913208008,0.0,0.0,0.0,0.3131720721721649,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781607627868652,-1885.8265380859373,304.143798828125,0.7462267875671387,0.1326683908700943,0.1198693290352821,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092445939779281,-3217.4638671875,304.1413879394531,0.9746092557907104,0.2924026548862457,0.2045501917600631,293.100341796875,297.1499938964844,293.1499938964844,0.2095351070165634,-4360.26318359375,304.1440124511719,0.9748331904411316,0.2924887239933014,0.27714803814888,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.67706298828125,291.1385192871094,1.0,0.2243275642395019,0.8245221376419067,0.8245221376419067,1.0,1.0,-1.0555860996246338,0.4461095631122589,0.6094765067100525,0.1978275030851364,0.0,0.0,0.4044334888458252,33.47807693481445,40.0,-1.9844259023666384,-8790.455078125,181.2413787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9926452636719,306.36895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.375,18000.0,0.0,0.0,0.1974232047796249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172095119953155,0.3172142207622528,-4.724786776932888e-06,0.0,0.0002003594563575,0.0,0.0,14.744718551635742,0.0,0.0,0.0,0.3134171366691589,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.078802578151226,-1897.6292724609373,304.1437683105469,0.7442790269851685,0.1334667801856994,0.1206137016415596,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273195505142212,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101122885942459,-3228.070068359375,304.1413879394531,0.9711434245109558,0.2933235168457031,0.2052141278982162,293.1001281738281,297.1499938964844,293.1499938964844,0.2101759165525436,-4370.88623046875,304.1439208984375,0.9711065888404846,0.2931617200374603,0.2778106033802032,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5273195505142212,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258258908987045,0.8243811130523682,0.8243811130523682,1.0,1.0,-1.0582692623138428,0.4472540318965912,0.6110152006149292,0.1985446065664291,0.0,0.0,0.4053046107292175,34.23976516723633,43.0,-1.9266866445541384,-8812.1064453125,184.14764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977392584085464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182106912136078,0.3182154297828674,-4.728125986730447e-06,0.0,0.000200680209673,0.0,0.0,14.808241844177246,0.0,0.0,0.0,0.3136773705482483,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800905525684356,-1921.363037109375,304.1436767578125,0.7394810318946838,0.1350616216659546,0.1221112981438636,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118446230888366,-3249.212158203125,304.141357421875,0.9626004695892334,0.2951491475105285,0.2065389156341552,293.0997009277344,297.1499938964844,293.1499938964844,0.2114690691232681,-4392.2939453125,304.143798828125,0.9620209336280824,0.2945086359977722,0.279147744178772,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292317003011703,0.824099063873291,0.824099063873291,1.0,1.0,-1.0637342929840088,0.4495843350887298,0.6141499280929565,0.2000132650136947,0.0,0.0,0.4071630239486694,36.04939651489258,46.0,-1.7476146221160889,-8856.2080078125,190.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.198425680398941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203672766685486,0.3203719854354858,-4.735407856060192e-06,0.0,0.0002013768389588,0.0,0.0,14.945772171020508,0.0,0.0,0.0,0.3142408430576324,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800905525684356,-1921.363037109375,304.1436767578125,0.7394810318946838,0.1350616216659546,0.1221112981438636,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118446230888366,-3249.212158203125,304.141357421875,0.9626004695892334,0.2951491475105285,0.2065389156341552,293.0997009277344,297.1499938964844,293.1499938964844,0.2114690691232681,-4392.2939453125,304.143798828125,0.9620209336280824,0.2945086359977722,0.279147744178772,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.13671875,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292317003011703,0.824099063873291,0.824099063873291,1.0,1.0,-1.0637342929840088,0.4495843350887298,0.6141499280929565,0.2000132650136947,0.0,0.0,0.4071630239486694,36.04939651489258,46.0,-1.7476146221160889,-8856.2080078125,190.7769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876708984375,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.263671875,18000.0,0.0,0.0,0.198425680398941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203672766685486,0.3203719854354858,-4.735407856060192e-06,0.0,0.0002013768389588,0.0,0.0,14.945772171020508,0.0,0.0,0.0,0.3142408430576324,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813823491334915,-1945.22607421875,304.1436462402344,0.7339893579483032,0.1366539895534515,0.1236183270812034,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135706692934036,-3270.233642578125,304.141357421875,0.9524484276771544,0.2969542145729065,0.2078582793474197,293.0993347167969,297.1499938964844,293.1499938964844,0.2127745747566223,-4413.86669921875,304.1437072753906,0.9513036608695984,0.295856773853302,0.2804983556270599,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.233061209321022,0.8238169550895691,0.8238169550895691,1.0,1.0,-1.069305419921875,0.4519595205783844,0.6173458695411682,0.2015198618173599,0.0,0.0,0.4091559052467346,38.17375946044922,49.0,-1.509118676185608,-8901.24609375,198.3271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991951018571853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227080702781677,0.3227128088474273,-4.743437330034794e-06,0.0,0.0002021577092818,0.0,0.0,15.096108436584473,0.0,0.0,0.0,0.3148567080497741,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813823491334915,-1945.22607421875,304.1436462402344,0.7339893579483032,0.1366539895534515,0.1236183270812034,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135706692934036,-3270.233642578125,304.141357421875,0.9524484276771544,0.2969542145729065,0.2078582793474197,293.0993347167969,297.1499938964844,293.1499938964844,0.2127745747566223,-4413.86669921875,304.1437072753906,0.9513036608695984,0.295856773853302,0.2804983556270599,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.233061209321022,0.8238169550895691,0.8238169550895691,1.0,1.0,-1.069305419921875,0.4519595205783844,0.6173458695411682,0.2015198618173599,0.0,0.0,0.4091559052467346,38.17375946044922,49.0,-1.509118676185608,-8901.24609375,198.3271026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.03125,18000.0,0.0,0.0,0.1991951018571853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227080702781677,0.3227128088474273,-4.743437330034794e-06,0.0,0.0002021577092818,0.0,0.0,15.096108436584473,0.0,0.0,0.0,0.3148567080497741,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826757848262786,-1969.171142578125,304.14361572265625,0.7282184958457947,0.1382437944412231,0.1251323074102401,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152875810861587,-3291.100341796875,304.1413879394531,0.9413214921951294,0.2987394034862518,0.2091708481311798,293.0990295410156,297.1499938964844,293.1499938964844,0.2140889465808868,-4435.54638671875,304.14361572265625,0.9396166801452636,0.2972060441970825,0.2818597853183746,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371947318315506,0.8235163688659668,0.8235163688659668,1.0,1.0,-1.074957013130188,0.4543676674365997,0.6205893754959106,0.2030548006296157,0.0,0.0,0.4112519025802612,40.54669952392578,52.0,-1.2097833156585691,-8947.0615234375,206.63088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000544071197509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252015113830566,0.3252062499523163,-4.7521280066575855e-06,0.0,0.0002030297910096,0.0,0.0,15.257453918457031,0.0,0.0,0.0,0.3155174851417541,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826757848262786,-1969.171142578125,304.14361572265625,0.7282184958457947,0.1382437944412231,0.1251323074102401,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152875810861587,-3291.100341796875,304.1413879394531,0.9413214921951294,0.2987394034862518,0.2091708481311798,293.0990295410156,297.1499938964844,293.1499938964844,0.2140889465808868,-4435.54638671875,304.14361572265625,0.9396166801452636,0.2972060441970825,0.2818597853183746,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371947318315506,0.8235163688659668,0.8235163688659668,1.0,1.0,-1.074957013130188,0.4543676674365997,0.6205893754959106,0.2030548006296157,0.0,0.0,0.4112519025802612,40.54669952392578,52.0,-1.2097833156585691,-8947.0615234375,206.63088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96337890625,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2000544071197509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252015113830566,0.3252062499523163,-4.7521280066575855e-06,0.0,0.0002030297910096,0.0,0.0,15.257453918457031,0.0,0.0,0.0,0.3155174851417541,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839691013097763,-1993.1585693359373,304.1435852050781,0.7223960757255554,0.1398307234048843,0.1266509890556335,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169931679964065,-3311.786376953125,304.14141845703125,0.9298514127731324,0.3005050718784332,0.2104754000902176,293.0987243652344,297.1499938964844,293.1499938964844,0.2154094129800796,-4457.28759765625,304.1435241699219,0.9276389479637146,0.2985562682151794,0.2832297682762146,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415363639593124,0.8232157230377197,0.8232157230377197,1.0,1.0,-1.080667495727539,0.4568012654781341,0.6238662600517273,0.2046125084161758,0.0,0.0,0.4134169816970825,43.1140022277832,55.0,-0.8866758942604065,-8993.5029296875,215.5499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010034471750259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278087675571441,0.3278135359287262,-4.761361196869984e-06,0.0,0.0002039929531747,0.0,0.0,15.427489280700684,0.0,0.0,0.0,0.3162135481834411,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839691013097763,-1993.1585693359373,304.1435852050781,0.7223960757255554,0.1398307234048843,0.1266509890556335,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169931679964065,-3311.786376953125,304.14141845703125,0.9298514127731324,0.3005050718784332,0.2104754000902176,293.0987243652344,297.1499938964844,293.1499938964844,0.2154094129800796,-4457.28759765625,304.1435241699219,0.9276389479637146,0.2985562682151794,0.2832297682762146,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003019571304321,0.050000000745058,0.2313499748706817,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415363639593124,0.8232157230377197,0.8232157230377197,1.0,1.0,-1.080667495727539,0.4568012654781341,0.6238662600517273,0.2046125084161758,0.0,0.0,0.4134169816970825,43.1140022277832,55.0,-0.8866758942604065,-8993.5029296875,215.5499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.38836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.177734375,18000.0,0.0,0.0,0.2010034471750259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278087675571441,0.3278135359287262,-4.761361196869984e-06,0.0,0.0002039929531747,0.0,0.0,15.427489280700684,0.0,0.0,0.0,0.3162135481834411,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846152752637863,-2005.1578369140625,304.1435852050781,0.7194950580596924,0.1406229734420776,0.1274114698171615,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.497138500213623,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178411185741424,-3322.05517578125,304.1414489746094,0.9241761565208436,0.3013805449008941,0.2111242711544037,293.0986022949219,297.1499938964844,293.1499938964844,0.2160713076591491,-4468.17041015625,304.1434936523437,0.9217487573623656,0.299231618642807,0.2839173376560211,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.497138500213623,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437620013952255,0.8230654001235962,0.8230654001235962,1.0,1.0,-1.0835392475128174,0.4580253362655639,0.6255138516426086,0.2053980976343155,0.0,0.0,0.4145157039165497,44.45717239379883,55.0,-0.7210089564323425,-9016.9228515625,220.20587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.85546875,18000.0,0.0,0.0,0.2015102952718734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291438817977905,0.3291486501693725,-4.766144229506608e-06,0.0,0.0002045073342742,0.0,0.0,15.515079498291016,0.0,0.0,0.0,0.316571980714798,4.0,0.0,1.0
