time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852609202265739,-2017.1556396484373,304.1435546875,0.7166047692298889,0.1414143145084381,0.1281724125146865,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608143806457,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.218685507774353,-3332.27001953125,304.1414489746094,0.9186391234397888,0.3022511303424835,0.2117706835269928,293.0984802246094,297.1499938964844,293.1499938964844,0.2167339324951172,-4479.05615234375,304.1434936523437,0.9160341620445251,0.2999070882797241,0.2846063077449798,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940608143806457,0.050000000745058,0.2318444550037384,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679138183594,291.1336975097656,1.0,0.2460135519504547,0.8229057192802429,0.8229057192802429,1.0,1.0,-1.0864192247390747,0.4592524766921997,0.627166748046875,0.2061865925788879,0.0,0.0,0.4156196415424347,45.83367919921875,58.0,-0.5516085624694824,-9040.44921875,224.9762420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.59375,18000.0,0.0,0.0,0.2020372599363327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304934203624725,0.3304981887340545,-4.7710168473713566e-06,0.0,0.0002050421317107,0.0,0.0,15.603978157043455,0.0,0.0,0.0,0.316935658454895,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865556970238685,-2041.2518310546875,304.1435546875,0.7108408808708191,0.1429904103279113,0.1296935379505157,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204242199659347,-3353.310546875,304.1413879394531,0.9083132743835448,0.3040790855884552,0.2130922824144363,293.0986022949219,297.1499938964844,293.1499938964844,0.2180470079183578,-4500.60791015625,304.1434631347656,0.9054080247879028,0.3011868000030517,0.2859536111354828,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.250568687915802,0.8225863575935364,0.8225863575935364,1.0,1.0,-1.0921988487243652,0.4617157876491546,0.6304830312728882,0.2077724635601043,0.0,0.0,0.4179452657699585,48.670684814453125,61.0,-2.3855173587799072,-9091.06640625,234.81895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031487375497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332640528678894,0.3332688510417938,-4.780999006470665e-06,0.0,0.0002061701379716,0.0,0.0,15.787209510803224,0.0,0.0,0.0,0.3176863491535187,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865556970238685,-2041.2518310546875,304.1435546875,0.7108408808708191,0.1429904103279113,0.1296935379505157,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204242199659347,-3353.310546875,304.1413879394531,0.9083132743835448,0.3040790855884552,0.2130922824144363,293.0986022949219,297.1499938964844,293.1499938964844,0.2180470079183578,-4500.60791015625,304.1434631347656,0.9054080247879028,0.3011868000030517,0.2859536111354828,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101846694946,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.250568687915802,0.8225863575935364,0.8225863575935364,1.0,1.0,-1.0921988487243652,0.4617157876491546,0.6304830312728882,0.2077724635601043,0.0,0.0,0.4179452657699585,48.670684814453125,61.0,-2.3855173587799072,-9091.06640625,234.81895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.642578125,18000.0,0.0,0.0,0.2031487375497818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332640528678894,0.3332688510417938,-4.780999006470665e-06,0.0,0.0002061701379716,0.0,0.0,15.787209510803224,0.0,0.0,0.0,0.3176863491535187,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879627391695976,-2067.529541015625,304.1433410644531,0.7053323984146118,0.1447911262512207,0.1313287168741226,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222509235143661,-3375.4228515625,304.1412353515625,0.899272620677948,0.3058089911937713,0.2144397348165512,293.0995788574219,297.1499938964844,293.1499938964844,0.2192684710025787,-4520.62890625,304.14361572265625,0.8958625197410583,0.3022921681404114,0.287141889333725,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551581263542175,0.8222669959068298,0.8222669959068298,1.0,1.0,-1.09798002243042,0.4641808867454529,0.6337990760803223,0.2093629091978073,0.0,0.0,0.4209924936294555,51.59832382202149,64.0,-3.8008766174316406,-9151.7431640625,245.0017242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043542563915252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368026614189148,0.3368074595928192,-4.792949766851962e-06,0.0,0.0002073935902444,0.0,0.0,16.020334243774414,0.0,0.0,0.0,0.3186366856098175,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879627391695976,-2067.529541015625,304.1433410644531,0.7053323984146118,0.1447911262512207,0.1313287168741226,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222509235143661,-3375.4228515625,304.1412353515625,0.899272620677948,0.3058089911937713,0.2144397348165512,293.0995788574219,297.1499938964844,293.1499938964844,0.2192684710025787,-4520.62890625,304.14361572265625,0.8958625197410583,0.3022921681404114,0.287141889333725,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908341884613,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551581263542175,0.8222669959068298,0.8222669959068298,1.0,1.0,-1.09798002243042,0.4641808867454529,0.6337990760803223,0.2093629091978073,0.0,0.0,0.4209924936294555,51.59832382202149,64.0,-3.8008766174316406,-9151.7431640625,245.0017242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891296386719,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043542563915252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368026614189148,0.3368074595928192,-4.792949766851962e-06,0.0,0.0002073935902444,0.0,0.0,16.020334243774414,0.0,0.0,0.0,0.3186366856098175,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896146669983863,-2098.401123046875,304.142822265625,0.7007112503051758,0.1468905657529831,0.1332794576883316,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237103134393692,-3392.908447265625,304.1417236328125,0.8905595541000366,0.3071597814559936,0.2155167460441589,293.1008605957031,297.1499938964844,293.1499938964844,0.2203630805015564,-4538.4716796875,304.1439208984375,0.8868235945701599,0.3033122718334198,0.2882344424724579,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.259747713804245,0.8219296336174011,0.8219296336174011,1.0,1.0,-1.1037195920944214,0.4666278958320617,0.6370916962623596,0.2109440565109253,0.0,0.0,0.4241246879100799,54.59608459472656,67.0,-2.369612216949463,-9215.486328125,255.4549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056784480810165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407179713249206,0.3407227694988251,-4.807234290638007e-06,0.0,0.0002087374741677,0.0,0.0,16.283517837524414,0.0,0.0,0.0,0.3197070360183716,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896146669983863,-2098.401123046875,304.142822265625,0.7007112503051758,0.1468905657529831,0.1332794576883316,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237103134393692,-3392.908447265625,304.1417236328125,0.8905595541000366,0.3071597814559936,0.2155167460441589,293.1008605957031,297.1499938964844,293.1499938964844,0.2203630805015564,-4538.4716796875,304.1439208984375,0.8868235945701599,0.3033122718334198,0.2882344424724579,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815402984619,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.259747713804245,0.8219296336174011,0.8219296336174011,1.0,1.0,-1.1037195920944214,0.4666278958320617,0.6370916962623596,0.2109440565109253,0.0,0.0,0.4241246879100799,54.59608459472656,67.0,-2.369612216949463,-9215.486328125,255.4549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656921386719,306.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.17578125,18000.0,0.0,0.0,0.2056784480810165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407179713249206,0.3407227694988251,-4.807234290638007e-06,0.0,0.0002087374741677,0.0,0.0,16.283517837524414,0.0,0.0,0.0,0.3197070360183716,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913343951106071,-2130.5283203125,304.142333984375,0.6965743899345398,0.1490207314491272,0.1353169828653335,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249690145254135,-3407.9130859375,304.14239501953125,0.8822029829025269,0.3083378076553345,0.2164466083049774,293.1022033691406,297.1499938964844,293.1499938964844,0.2213957160711288,-4555.26953125,304.14422607421875,0.878320574760437,0.3042853474617004,0.2892780601978302,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643106281757355,0.8215922713279724,0.8215922713279724,1.0,1.0,-1.1093435287475586,0.4690262675285339,0.6403172612190247,0.2124960720539093,0.0,0.0,0.4272966682910919,57.649662017822266,70.0,-1.4822473526000977,-9280.041015625,266.1092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071141600608825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722718000412,0.3447275459766388,-4.822312803298701e-06,0.0,0.0002101945574395,0.0,0.0,16.5564022064209,0.0,0.0,0.0,0.3208181262016296,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913343951106071,-2130.5283203125,304.142333984375,0.6965743899345398,0.1490207314491272,0.1353169828653335,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249690145254135,-3407.9130859375,304.14239501953125,0.8822029829025269,0.3083378076553345,0.2164466083049774,293.1022033691406,297.1499938964844,293.1499938964844,0.2213957160711288,-4555.26953125,304.14422607421875,0.878320574760437,0.3042853474617004,0.2892780601978302,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198935508728,0.050000000745058,0.2339972853660583,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643106281757355,0.8215922713279724,0.8215922713279724,1.0,1.0,-1.1093435287475586,0.4690262675285339,0.6403172612190247,0.2124960720539093,0.0,0.0,0.4272966682910919,57.649662017822266,70.0,-1.4822473526000977,-9280.041015625,266.1092834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17973.193359375,18000.0,0.0,0.0,0.2071141600608825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344722718000412,0.3447275459766388,-4.822312803298701e-06,0.0,0.0002101945574395,0.0,0.0,16.5564022064209,0.0,0.0,0.0,0.3208181262016296,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921214967966079,-2145.218994140625,304.1423034667969,0.6944308280944824,0.1498830318450927,0.1362387984991073,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255749255418777,-3415.14794921875,304.1426696777344,0.8781773447990417,0.3088930249214172,0.2168834954500198,293.1028747558594,297.1499938964844,293.1499938964844,0.2219137102365493,-4563.71630859375,304.1443176269531,0.8742552995681763,0.3047597110271454,0.2897880971431732,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667527079582214,0.050000000745058,0.2342805415391922,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235107421875,291.12530517578125,1.0,0.2665731310844421,0.8214235305786133,0.8214235305786133,1.0,1.0,-1.111998438835144,0.4701575636863708,0.6418408751487732,0.2132305949926376,0.0,0.0,0.4290122389793396,59.19977188110352,70.0,-2.936016321182251,-9314.5126953125,271.4673156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.095703125,18000.0,0.0,0.0,0.2078720927238464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468089699745178,0.3468137979507446,-4.830118086829316e-06,0.0,0.0002109637571265,0.0,0.0,16.69931411743164,0.0,0.0,0.0,0.3214010298252105,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927788764238357,-2157.47021484375,304.1425170898437,0.6920462846755981,0.1505850702524185,0.1369959861040115,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261802554130554,-3422.391357421875,304.1429138183594,0.8742483854293823,0.3094367682933807,0.2173103392124176,293.103515625,297.1499938964844,293.1499938964844,0.222439169883728,-4572.302734375,304.1444091796875,0.8702986836433411,0.305227667093277,0.2902924716472626,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.1235046386719,1.0,0.2688163816928863,0.8212472796440125,0.8212472796440125,1.0,1.0,-1.1144427061080933,0.4711974263191223,0.643245279788971,0.2139064818620681,0.0,0.0,0.4309375584125519,60.76863861083984,73.0,-3.6520819664001465,-9350.896484375,276.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,306.41217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.337890625,18000.0,0.0,0.0,0.2086583077907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491351902484894,0.3491400480270386,-4.838541372009786e-06,0.0,0.0002117616677423,0.0,0.0,16.8585147857666,0.0,0.0,0.0,0.3220486342906952,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938402414321899,-2177.17138671875,304.14324951171875,0.6870218515396118,0.1517582237720489,0.1382273137569427,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273202836513519,-3435.987548828125,304.14337158203125,0.8667759895324707,0.3105027377605438,0.2181472331285476,293.10479736328125,297.1499938964844,293.1499938964844,0.2234287559986114,-4588.40283203125,304.1446228027344,0.8627859950065613,0.306145042181015,0.2912848889827728,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389867305755,0.820894718170166,0.820894718170166,1.0,1.0,-1.1189608573913574,0.4731178283691406,0.6458430886268616,0.2151552438735962,0.0,0.0,0.4347399473190307,63.93499374389648,76.0,-1.4400814771652222,-9424.947265625,287.4544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103192061185836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541005551815033,0.3541054129600525,-4.85746249978547e-06,0.0,0.000213447259739,0.0,0.0,17.203922271728516,0.0,0.0,0.0,0.323444128036499,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938402414321899,-2177.17138671875,304.14324951171875,0.6870218515396118,0.1517582237720489,0.1382273137569427,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273202836513519,-3435.987548828125,304.14337158203125,0.8667759895324707,0.3105027377605438,0.2181472331285476,293.10479736328125,297.1499938964844,293.1499938964844,0.2234287559986114,-4588.40283203125,304.1446228027344,0.8627859950065613,0.306145042181015,0.2912848889827728,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067653656006,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389867305755,0.820894718170166,0.820894718170166,1.0,1.0,-1.1189608573913574,0.4731178283691406,0.6458430886268616,0.2151552438735962,0.0,0.0,0.4347399473190307,63.93499374389648,76.0,-1.4400814771652222,-9424.947265625,287.4544372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.42510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.556640625,18000.0,0.0,0.0,0.2103192061185836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541005551815033,0.3541054129600525,-4.85746249978547e-06,0.0,0.000213447259739,0.0,0.0,17.203922271728516,0.0,0.0,0.0,0.323444128036499,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947509929537773,-2194.02880859375,304.1439819335937,0.6821016073226929,0.1527952402830124,0.1392981261014938,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283957153558731,-3448.7822265625,304.143798828125,0.8598599433898926,0.3115414381027221,0.2189656198024749,293.1060485839844,297.1499938964844,293.1499938964844,0.2243601232767105,-4603.5009765625,304.1448669433594,0.8558400869369507,0.3070390224456787,0.2922554016113281,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775736153125763,0.8205421566963196,0.8205421566963196,1.0,1.0,-1.1232420206069946,0.4749367237091064,0.648305356502533,0.2163384705781936,0.0,0.0,0.4382965266704559,67.11386108398438,79.0,0.5154450535774231,-9495.05859375,298.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120763063430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588588237762451,0.3588636815547943,-4.876686944044195e-06,0.0,0.0002152304805349,0.0,0.0,17.541858673095703,0.0,0.0,0.0,0.3248112201690674,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947509929537773,-2194.02880859375,304.1439819335937,0.6821016073226929,0.1527952402830124,0.1392981261014938,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283957153558731,-3448.7822265625,304.143798828125,0.8598599433898926,0.3115414381027221,0.2189656198024749,293.1060485839844,297.1499938964844,293.1499938964844,0.2243601232767105,-4603.5009765625,304.1448669433594,0.8558400869369507,0.3070390224456787,0.2922554016113281,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775736153125763,0.8205421566963196,0.8205421566963196,1.0,1.0,-1.1232420206069946,0.4749367237091064,0.648305356502533,0.2163384705781936,0.0,0.0,0.4382965266704559,67.11386108398438,79.0,0.5154450535774231,-9495.05859375,298.1070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.37109375,18000.0,0.0,0.0,0.2120763063430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588588237762451,0.3588636815547943,-4.876686944044195e-06,0.0,0.0002152304805349,0.0,0.0,17.541858673095703,0.0,0.0,0.0,0.3248112201690674,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955959632992744,-2209.655029296875,304.1445617675781,0.6774488091468811,0.1537671983242035,0.1403000503778457,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294278591871261,-3461.0498046875,304.1441345214844,0.8534713983535767,0.3125507235527038,0.2197639495134353,293.10723876953125,297.1499938964844,293.1499938964844,0.2252568453550338,-4618.015625,304.14508056640625,0.8494309186935425,0.3079122006893158,0.2932057678699493,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818205058574676,0.8201883435249329,0.8201883435249329,1.0,1.0,-1.1273928880691528,0.4767001867294311,0.6506926417350769,0.2174853533506393,0.0,0.0,0.4416208565235138,70.29310607910156,67.0,1.758814811706543,-9562.337890625,308.7743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138908356428146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633809387683868,0.3633858561515808,-4.895368419965962e-06,0.0,0.0002170720108551,0.0,0.0,17.8675594329834,0.0,0.0,0.0,0.3261255025863647,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955959632992744,-2209.655029296875,304.1445617675781,0.6774488091468811,0.1537671983242035,0.1403000503778457,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294278591871261,-3461.0498046875,304.1441345214844,0.8534713983535767,0.3125507235527038,0.2197639495134353,293.10723876953125,297.1499938964844,293.1499938964844,0.2252568453550338,-4618.015625,304.14508056640625,0.8494309186935425,0.3079122006893158,0.2932057678699493,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244201660156,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818205058574676,0.8201883435249329,0.8201883435249329,1.0,1.0,-1.1273928880691528,0.4767001867294311,0.6506926417350769,0.2174853533506393,0.0,0.0,0.4416208565235138,70.29310607910156,67.0,1.758814811706543,-9562.337890625,308.7743835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.4498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.724609375,18000.0,0.0,0.0,0.2138908356428146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633809387683868,0.3633858561515808,-4.895368419965962e-06,0.0,0.0002170720108551,0.0,0.0,17.8675594329834,0.0,0.0,0.0,0.3261255025863647,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962785854935646,-2222.21142578125,304.1452331542969,0.680783212184906,0.1547333300113678,0.1411258578300476,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302774637937545,-3471.05517578125,304.1446838378906,0.856553852558136,0.3135901391506195,0.2204460501670837,293.10821533203125,297.1499938964844,293.1499938964844,0.2259668558835983,-4629.37548828125,304.1455383300781,0.8523531556129456,0.3087928891181946,0.293991208076477,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920971393585,0.8198345899581909,0.8198345899581909,1.0,1.0,-1.1298856735229492,0.4777410626411438,0.6521446704864502,0.218181625008583,0.0,0.0,0.4444625675678253,69.37257385253906,55.0,4.794621467590332,-9619.576171875,307.4444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157150655984878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367473155260086,0.36747807264328,-4.912984877591953e-06,0.0,0.0002189233782701,0.0,0.0,18.167377471923828,0.0,0.0,0.0,0.3273295164108276,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962785854935646,-2222.21142578125,304.1452331542969,0.680783212184906,0.1547333300113678,0.1411258578300476,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302774637937545,-3471.05517578125,304.1446838378906,0.856553852558136,0.3135901391506195,0.2204460501670837,293.10821533203125,297.1499938964844,293.1499938964844,0.2259668558835983,-4629.37548828125,304.1455383300781,0.8523531556129456,0.3087928891181946,0.293991208076477,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280212402344,1.0,0.2804920971393585,0.8198345899581909,0.8198345899581909,1.0,1.0,-1.1298856735229492,0.4777410626411438,0.6521446704864502,0.218181625008583,0.0,0.0,0.4444625675678253,69.37257385253906,55.0,4.794621467590332,-9619.576171875,307.4444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.725341796875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2157150655984878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367473155260086,0.36747807264328,-4.912984877591953e-06,0.0,0.0002189233782701,0.0,0.0,18.167377471923828,0.0,0.0,0.0,0.3273295164108276,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965799912810325,-2227.730712890625,304.14556884765625,0.6850889325141907,0.1552338153123855,0.1415033638477325,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306619584560394,-3475.560302734375,304.1449584960937,0.8612217307090759,0.3141519427299499,0.2207750678062439,293.10858154296875,297.1499938964844,293.1499938964844,0.2262627184391021,-4634.06103515625,304.14581298828125,0.8568745255470276,0.3092491924762726,0.2943458259105682,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.2358065694570541,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.27834352850914,0.8196576833724976,0.8196576833724976,1.0,1.0,-1.1306785345077517,0.4780653417110443,0.6526132225990295,0.2184015363454818,0.0,0.0,0.4455128014087677,67.61752319335938,55.0,6.24613094329834,-9642.7978515625,303.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7216186523437,306.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.83203125,18000.0,0.0,0.0,0.2166056483983993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691054284572601,0.3691103458404541,-4.920629635307705e-06,0.0,0.0002198271977249,0.0,0.0,18.28977394104004,0.0,0.0,0.0,0.3278205096721649,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968694165349006,-2233.029296875,304.1458435058594,0.690906822681427,0.1557456701993942,0.1418676376342773,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310455292463302,-3480.062255859375,304.1451721191406,0.8677312731742859,0.3147410154342651,0.2211052328348159,293.10888671875,297.1499938964844,293.1499938964844,0.2265432476997375,-4638.501953125,304.14605712890625,0.8631970286369324,0.3097167611122131,0.2946861088275909,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939693450928,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.5583801269531,291.133544921875,1.0,0.275395393371582,0.8194833993911743,0.8194833993911743,1.0,1.0,-1.1312681436538696,0.4783016741275787,0.6529664993286133,0.2185647934675216,0.0,0.0,0.4463696181774139,65.22980499267578,43.0,6.951257228851318,-9662.8837890625,296.7162170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212829589844,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75390625,18000.0,0.0,0.0,0.2174665033817291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704412877559662,0.3704462051391601,-4.927099780616118e-06,0.0,0.0002207008656114,0.0,0.0,18.390987396240234,0.0,0.0,0.0,0.3282278478145599,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974269434809684,-2243.24169921875,304.14630126953125,0.7069326043128967,0.1567997634410858,0.1425704210996627,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318257838487625,-3489.250732421875,304.1454772949219,0.8863873481750488,0.3159897923469543,0.2217754423618316,293.1092529296875,297.1499938964844,293.1499938964844,0.2270801663398742,-4647.017578125,304.146484375,0.8813939690589905,0.3106830418109894,0.2953397333621979,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675260305404663,0.8191347718238831,0.8191347718238831,1.0,1.0,-1.1320005655288696,0.4785807430744171,0.6534197926521301,0.2187656313180923,0.0,0.0,0.4475772082805633,58.995723724365234,31.0,7.215357780456543,-9696.6064453125,279.90789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190613746643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723928034305572,0.3723977506160736,-4.936857749271439e-06,0.0,0.0002223194460384,0.0,0.0,18.540422439575195,0.0,0.0,0.0,0.3288287818431854,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974269434809684,-2243.24169921875,304.14630126953125,0.7069326043128967,0.1567997634410858,0.1425704210996627,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318257838487625,-3489.250732421875,304.1454772949219,0.8863873481750488,0.3159897923469543,0.2217754423618316,293.1092529296875,297.1499938964844,293.1499938964844,0.2270801663398742,-4647.017578125,304.146484375,0.8813939690589905,0.3106830418109894,0.2953397333621979,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665995597839,0.050000000745058,0.2341875582933426,291.13824462890625,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675260305404663,0.8191347718238831,0.8191347718238831,1.0,1.0,-1.1320005655288696,0.4785807430744171,0.6534197926521301,0.2187656313180923,0.0,0.0,0.4475772082805633,58.995723724365234,31.0,7.215357780456543,-9696.6064453125,279.90789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7316589355469,306.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.64453125,18000.0,0.0,0.0,0.2190613746643066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723928034305572,0.3723977506160736,-4.936857749271439e-06,0.0,0.0002223194460384,0.0,0.0,18.540422439575195,0.0,0.0,0.0,0.3288287818431854,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979698449373245,-2253.19873046875,304.1466064453125,0.7276012897491455,0.1578848212957382,0.1432522386312484,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326336055994033,-3498.80078125,304.1456298828125,0.9139419794082642,0.3173124194145202,0.2224613577127456,293.1094055175781,297.1499938964844,293.1499938964844,0.2276060730218887,-4655.39501953125,304.1467590332031,0.9080202579498292,0.3116842806339264,0.2959740757942199,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.5207824707031,291.1434326171875,1.0,0.2575383186340332,0.8187862038612366,0.8187862038612366,1.0,1.0,-1.1323298215866089,0.4786855578422546,0.6536442637443542,0.2188517153263092,0.0,0.0,0.448188841342926,51.38388442993164,25.0,6.505507946014404,-9723.71875,259.1084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204411178827285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734851479530334,0.3734900951385498,-4.942822670273017e-06,0.0,0.0002237197040813,0.0,0.0,18.626054763793945,0.0,0.0,0.0,0.3291733860969543,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979698449373245,-2253.19873046875,304.1466064453125,0.7276012897491455,0.1578848212957382,0.1432522386312484,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686446428298,293.09716796875,297.1499938964844,293.1499938964844,0.2326336055994033,-3498.80078125,304.1456298828125,0.9139419794082642,0.3173124194145202,0.2224613577127456,293.1094055175781,297.1499938964844,293.1499938964844,0.2276060730218887,-4655.39501953125,304.1467590332031,0.9080202579498292,0.3116842806339264,0.2959740757942199,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.5207824707031,291.1434326171875,1.0,0.2575383186340332,0.8187862038612366,0.8187862038612366,1.0,1.0,-1.1323298215866089,0.4786855578422546,0.6536442637443542,0.2188517153263092,0.0,0.0,0.448188841342926,51.38388442993164,25.0,6.505507946014404,-9723.71875,259.1084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7564392089844,306.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.625,18000.0,0.0,0.0,0.2204411178827285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734851479530334,0.3734900951385498,-4.942822670273017e-06,0.0,0.0002237197040813,0.0,0.0,18.626054763793945,0.0,0.0,0.0,0.3291733860969543,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515490174293,-2263.90966796875,304.14678955078125,0.750187873840332,0.1589757800102234,0.1439683139324188,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335274070501327,-3509.430419921875,304.1455993652344,0.9483770728111268,0.3186650276184082,0.223194807767868,293.1094665527344,297.1499938964844,293.1499938964844,0.2281969338655471,-4664.9091796875,304.1468505859375,0.9418064951896667,0.3127028346061706,0.2966527342796325,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481345236301422,0.8184611797332764,0.8184611797332764,1.0,1.0,-1.1329638957977295,0.4789272546768188,0.6540366411209106,0.2190169692039489,0.0,0.0,0.4484367072582245,44.34143829345703,25.0,4.431979656219482,-9749.083984375,239.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215740978717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739544153213501,0.3739593625068664,-4.945735781802796e-06,0.0,0.0002248695382149,0.0,0.0,18.66409683227539,0.0,0.0,0.0,0.3293284475803375,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985515490174293,-2263.90966796875,304.14678955078125,0.750187873840332,0.1589757800102234,0.1439683139324188,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335274070501327,-3509.430419921875,304.1455993652344,0.9483770728111268,0.3186650276184082,0.223194807767868,293.1094665527344,297.1499938964844,293.1499938964844,0.2281969338655471,-4664.9091796875,304.1468505859375,0.9418064951896667,0.3127028346061706,0.2966527342796325,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991010129451751,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481345236301422,0.8184611797332764,0.8184611797332764,1.0,1.0,-1.1329638957977295,0.4789272546768188,0.6540366411209106,0.2190169692039489,0.0,0.0,0.4484367072582245,44.34143829345703,25.0,4.431979656219482,-9749.083984375,239.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,306.5630187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.724609375,18000.0,0.0,0.0,0.2215740978717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739544153213501,0.3739593625068664,-4.945735781802796e-06,0.0,0.0002248695382149,0.0,0.0,18.66409683227539,0.0,0.0,0.0,0.3293284475803375,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934835910797,-2275.775390625,304.14678955078125,0.7717269659042358,0.1600340604782104,0.1447351574897766,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774280548096,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.234519213438034,-3521.2783203125,304.1454162597656,0.976057767868042,0.3199821710586548,0.2239705324172973,293.10955810546875,297.1499938964844,293.1499938964844,0.2288962751626968,-4676.275390625,304.146728515625,0.970065176486969,0.3137110471725464,0.2974036037921905,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774280548096,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412723749876022,0.8181362152099609,0.8181362152099609,1.0,1.0,-1.1343159675598145,0.479483425617218,0.6548324823379517,0.2193747758865356,0.0,0.0,0.4486834704875946,39.2177734375,28.0,1.6310768127441406,-9778.0703125,226.4346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224660515785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742703199386596,0.374275267124176,-4.947255092702108e-06,0.0,0.0002257747546536,0.0,0.0,18.688232421875,0.0,0.0,0.0,0.329427421092987,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934835910797,-2275.775390625,304.14678955078125,0.7717269659042358,0.1600340604782104,0.1447351574897766,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774280548096,0.050000000745058,0.0485869906842708,293.0971984863281,297.1499938964844,293.1499938964844,0.234519213438034,-3521.2783203125,304.1454162597656,0.976057767868042,0.3199821710586548,0.2239705324172973,293.10955810546875,297.1499938964844,293.1499938964844,0.2288962751626968,-4676.275390625,304.146728515625,0.970065176486969,0.3137110471725464,0.2974036037921905,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133774280548096,0.050000000745058,0.2304757684469223,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1474304199219,1.0,0.2412723749876022,0.8181362152099609,0.8181362152099609,1.0,1.0,-1.1343159675598145,0.479483425617218,0.6548324823379517,0.2193747758865356,0.0,0.0,0.4486834704875946,39.2177734375,28.0,1.6310768127441406,-9778.0703125,226.4346466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.2224660515785217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742703199386596,0.374275267124176,-4.947255092702108e-06,0.0,0.0002257747546536,0.0,0.0,18.688232421875,0.0,0.0,0.0,0.329427421092987,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995320156216621,-2282.041748046875,304.1467590332031,0.780547022819519,0.1605422794818878,0.1451323628425598,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282199859619,0.050000000745058,0.0485177412629127,293.097412109375,297.1499938964844,293.1499938964844,0.2350388914346695,-3527.493408203125,304.1452941894531,0.9854668974876404,0.3206124901771545,0.2243651300668716,293.1096496582031,297.1499938964844,293.1499938964844,0.2292822301387787,-4682.5693359375,304.1466369628906,0.9798200726509094,0.3142044246196747,0.2978029251098633,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192282199859619,0.050000000745058,0.2301472723484039,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.47802734375,291.1471862792969,1.0,0.2390022724866867,0.8179736733436584,0.8179736733436584,1.0,1.0,-1.135267972946167,0.4798824191093445,0.6553856134414673,0.2196277529001236,0.0,0.0,0.4488809108734131,37.478248596191406,28.0,0.3639807999134063,-9794.720703125,222.0236358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86138916015625,306.61090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.2228335887193679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744954466819763,0.3745003938674927,-4.9480718189443e-06,0.0,0.0002261477638967,0.0,0.0,18.704540252685547,0.0,0.0,0.0,0.3294931948184967,4.0,0.0,1.0
