time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998765230178833,-2288.420166015625,304.1466979980469,0.7877106666564941,0.1610341668128967,0.1455327570438385,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239431858062744,0.050000000745058,0.048466682434082,293.09771728515625,297.1499938964844,293.1499938964844,0.2355645298957824,-3533.77880859375,304.14520263671875,0.9923298358917236,0.3212197124958038,0.2247579246759414,293.1097717285156,297.1499938964844,293.1499938964844,0.2296850681304931,-4689.1435546875,304.1465148925781,0.9869741797447203,0.314688503742218,0.2982122004032135,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5239431858062744,0.050000000745058,0.2299050837755203,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1466064453125,1.0,0.2373493164777755,0.8178075551986694,0.8178075551986694,1.0,1.0,-1.1363593339920044,0.4803420007228851,0.6560173034667969,0.2199181467294693,0.0,0.0,0.4491493105888366,36.20138168334961,31.0,-0.7285230755805969,-9812.705078125,218.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843078613281,306.6274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.89453125,18000.0,0.0,0.0,0.2231583297252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748022615909576,0.374807208776474,-4.949145022692392e-06,0.0,0.0002264773356728,0.0,0.0,18.726638793945312,0.0,0.0,0.0,0.3295818567276001,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743592977523,-2301.331298828125,304.1466369628906,0.7970401048660278,0.1619851440191269,0.1463388949632644,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360020726919174,-3538.5947265625,304.1462097167969,0.9990000128746032,0.3224284052848816,0.2250087857246399,293.11016845703125,297.1499938964844,293.1499938964844,0.2305177003145218,-4702.72119140625,304.14630126953125,0.9952003955841064,0.3156296908855438,0.2990486919879913,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521179199219,291.1451110839844,1.0,0.2355731427669525,0.8174751996994019,0.8174751996994019,1.0,1.0,-1.138257384300232,0.481135606765747,0.6571218371391296,0.2204255014657974,0.0,0.0,0.44988813996315,34.75548553466797,34.0,-1.4877824783325195,-9849.5654296875,215.697494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237090319395065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757076263427734,0.3757125735282898,-4.952410563419107e-06,0.0,0.000227036231081,0.0,0.0,18.79227066040039,0.0,0.0,0.0,0.3298433721065521,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005743592977523,-2301.331298828125,304.1466369628906,0.7970401048660278,0.1619851440191269,0.1463388949632644,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.2360020726919174,-3538.5947265625,304.1462097167969,0.9990000128746032,0.3224284052848816,0.2250087857246399,293.11016845703125,297.1499938964844,293.1499938964844,0.2305177003145218,-4702.72119140625,304.14630126953125,0.9952003955841064,0.3156296908855438,0.2990486919879913,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297818183898926,0.050000000745058,0.2296289652585983,291.1452331542969,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521179199219,291.1451110839844,1.0,0.2355731427669525,0.8174751996994019,0.8174751996994019,1.0,1.0,-1.138257384300232,0.481135606765747,0.6571218371391296,0.2204255014657974,0.0,0.0,0.44988813996315,34.75548553466797,34.0,-1.4877824783325195,-9849.5654296875,215.697494506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.2237090319395065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757076263427734,0.3757125735282898,-4.952410563419107e-06,0.0,0.000227036231081,0.0,0.0,18.79227066040039,0.0,0.0,0.0,0.3298433721065521,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012665033340454,-2314.067138671875,304.1466064453125,0.8001213669776917,0.16291543841362,0.1471687406301498,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348225712776184,-3524.0419921875,304.1492614746094,0.9990000128746032,0.324441134929657,0.2240741401910781,293.1106872558594,297.1499938964844,293.1499938964844,0.2313044816255569,-4715.44677734375,304.1462097167969,0.9972654581069946,0.3165343105792999,0.2998994290828705,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353668808937072,0.8171428442001343,0.8171428442001343,1.0,1.0,-1.1390509605407717,0.4814563691616058,0.657594621181488,0.2206046283245086,0.0,0.0,0.4502577185630798,34.49006652832031,37.0,1.3032238483428955,-9878.271484375,215.28494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62890625,18000.0,0.0,0.0,0.2241450399160385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764539361000061,0.3764588832855224,-4.9561190280655865e-06,0.0,0.0002274787111673,0.0,0.0,18.849929809570312,0.0,0.0,0.0,0.3300683498382568,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012665033340454,-2314.067138671875,304.1466064453125,0.8001213669776917,0.16291543841362,0.1471687406301498,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.2348225712776184,-3524.0419921875,304.1492614746094,0.9990000128746032,0.324441134929657,0.2240741401910781,293.1106872558594,297.1499938964844,293.1499938964844,0.2313044816255569,-4715.44677734375,304.1462097167969,0.9972654581069946,0.3165343105792999,0.2998994290828705,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309367775917053,0.050000000745058,0.2295771241188049,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1469116210937,1.0,0.2353668808937072,0.8171428442001343,0.8171428442001343,1.0,1.0,-1.1390509605407717,0.4814563691616058,0.657594621181488,0.2206046283245086,0.0,0.0,0.4502577185630798,34.49006652832031,37.0,1.3032238483428955,-9878.271484375,215.28494262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62890625,18000.0,0.0,0.0,0.2241450399160385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764539361000061,0.3764588832855224,-4.9561190280655865e-06,0.0,0.0002274787111673,0.0,0.0,18.849929809570312,0.0,0.0,0.0,0.3300683498382568,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020000204443931,-2327.62060546875,304.1465148925781,0.7999058365821838,0.1638247668743133,0.1480002999305725,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366622537374496,-3546.655029296875,304.1463317871094,0.9990000128746032,0.3264041841030121,0.2255173921585083,293.1112976074219,297.1499938964844,293.1499938964844,0.2321720421314239,-4729.58203125,304.1460266113281,0.996384620666504,0.3174079358577728,0.3007388412952423,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.236436441540718,0.8168011903762817,0.8168011903762817,1.0,1.0,-1.142874002456665,0.4831005334854126,0.6597735285758972,0.2216071039438247,0.0,0.0,0.4511032104492187,34.862457275390625,40.0,-4.398233413696289,-9917.5947265625,217.85040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.22449691593647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772042989730835,0.3772092759609222,-4.958697445545113e-06,0.0,0.0002278358297189,0.0,0.0,18.904067993164062,0.0,0.0,0.0,0.3302947580814361,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020000204443931,-2327.62060546875,304.1465148925781,0.7999058365821838,0.1638247668743133,0.1480002999305725,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366622537374496,-3546.655029296875,304.1463317871094,0.9990000128746032,0.3264041841030121,0.2255173921585083,293.1112976074219,297.1499938964844,293.1499938964844,0.2321720421314239,-4729.58203125,304.1460266113281,0.996384620666504,0.3174079358577728,0.3007388412952423,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296114683151245,0.050000000745058,0.229636549949646,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258178710937,293.4233093261719,291.14361572265625,1.0,0.236436441540718,0.8168011903762817,0.8168011903762817,1.0,1.0,-1.142874002456665,0.4831005334854126,0.6597735285758972,0.2216071039438247,0.0,0.0,0.4511032104492187,34.862457275390625,40.0,-4.398233413696289,-9917.5947265625,217.85040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.22449691593647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772042989730835,0.3772092759609222,-4.958697445545113e-06,0.0,0.0002278358297189,0.0,0.0,18.904067993164062,0.0,0.0,0.0,0.3302947580814361,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027846112847328,-2342.170166015625,304.1463623046875,0.797016441822052,0.1647267490625381,0.1488412916660308,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263030529022217,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407575994729995,-3596.45751953125,304.1407470703125,0.9990000128746032,0.3269785046577453,0.2286397367715835,293.1117858886719,297.1499938964844,293.1499938964844,0.233157217502594,-4745.72314453125,304.1457214355469,0.9930503368377686,0.3182898759841919,0.3015987277030945,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263030529022217,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385241687297821,0.8164594769477844,0.8164594769477844,1.0,1.0,-1.1489078998565674,0.4857102036476135,0.6631976366043091,0.2232191711664199,0.0,0.0,0.4533478021621704,35.77024459838867,43.0,-9.291305541992188,-9981.166015625,222.8192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.2248864471912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797037601470947,0.3797087371349334,-4.966682354279328e-06,0.0,0.0002282311615999,0.0,0.0,19.082908630371094,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027846112847328,-2342.170166015625,304.1463623046875,0.797016441822052,0.1647267490625381,0.1488412916660308,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263030529022217,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407575994729995,-3596.45751953125,304.1407470703125,0.9990000128746032,0.3269785046577453,0.2286397367715835,293.1117858886719,297.1499938964844,293.1499938964844,0.233157217502594,-4745.72314453125,304.1457214355469,0.9930503368377686,0.3182898759841919,0.3015987277030945,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5263030529022217,0.050000000745058,0.2297901511192321,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.13592529296875,1.0,0.2385241687297821,0.8164594769477844,0.8164594769477844,1.0,1.0,-1.1489078998565674,0.4857102036476135,0.6631976366043091,0.2232191711664199,0.0,0.0,0.4533478021621704,35.77024459838867,43.0,-9.291305541992188,-9981.166015625,222.8192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.658203125,18000.0,0.0,0.0,0.2248864471912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797037601470947,0.3797087371349334,-4.966682354279328e-06,0.0,0.0002282311615999,0.0,0.0,19.082908630371094,0.0,0.0,0.0,0.3310084044933319,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.103181704878807,-2349.51123046875,304.14630126953125,0.7939398884773254,0.1651791185140609,0.1492742300033569,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234591364860535,0.050000000745058,0.0484716519713401,293.1003723144531,297.1499938964844,293.1499938964844,0.2412417978048324,-3602.171875,304.1416015625,0.9963505864143372,0.3268972039222717,0.228946104645729,293.1119689941406,297.1499938964844,293.1499938964844,0.2336529195308685,-4753.81396484375,304.1455993652344,0.9897546172142028,0.3187359571456909,0.3020462691783905,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234591364860535,0.050000000745058,0.2299286425113678,291.1335144042969,291.1499938964844,267.6000061035156,266.22589111328125,282.4944152832031,293.3937683105469,291.1331481933594,1.0,0.2398320585489273,0.8162885904312134,0.8162885904312134,1.0,1.0,-1.1505054235458374,0.4863930344581604,0.664112389087677,0.2236431539058685,0.0,0.0,0.4547879993915558,36.533016204833984,43.0,-7.456334590911865,-10011.6787109375,225.6102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016845703125,306.7447204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.123046875,18000.0,0.0,0.0,0.2251354157924652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815769851207733,0.381581962108612,-4.973536306351889e-06,0.0,0.000228483826504,0.0,0.0,19.22052574157715,0.0,0.0,0.0,0.3315519988536834,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035569384694099,-2356.39501953125,304.14630126953125,0.7903788685798645,0.1656284630298614,0.1497112214565277,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203001499176025,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.241347461938858,-3603.0751953125,304.1429138183594,0.9923675656318665,0.3269864916801452,0.228976160287857,293.1121520996094,297.1499938964844,293.1499938964844,0.234095886349678,-4760.96484375,304.1455993652344,0.9858296513557434,0.3191803395748138,0.3024996817111969,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5203001499176025,0.050000000745058,0.2300900369882583,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412744462490081,0.816095232963562,0.816095232963562,1.0,1.0,-1.15185284614563,0.4869702458381653,0.6648826003074646,0.2239811271429062,0.0,0.0,0.4559590816497803,37.4139289855957,46.0,-3.3225107192993164,-10039.3017578125,228.6288452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,306.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.455078125,18000.0,0.0,0.0,0.2254219055175781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834095895290375,0.3834145963191986,-4.981361598765943e-06,0.0,0.0002287745737703,0.0,0.0,19.359560012817383,0.0,0.0,0.0,0.3320955634117126,4.0,0.0,1.0
413820,293.10845947265625,297.1499938964844,293.1499938964844,0.1041274592280387,-2366.840087890625,304.14630126953125,0.784507691860199,0.1663127988576889,0.1503818780183792,293.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.515262246131897,0.050000000745058,0.0485637784004211,293.1059265136719,297.1499938964844,293.1499938964844,0.2416941225528717,-3606.888671875,304.1441955566406,0.9856430888175964,0.3273349106311798,0.2292073965072631,293.1124572753906,297.1499938964844,293.1499938964844,0.2347634434700012,-4771.72119140625,304.1455993652344,0.9790096282958984,0.3198575377464294,0.3031968474388122,293.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.515262246131897,0.050000000745058,0.2303656488656997,291.1337585449219,291.1499938964844,267.5746765136719,266.2040405273437,282.4710693359375,293.3729248046875,291.1336975097656,1.0,0.2437139302492141,0.8157986998558044,0.8157986998558044,1.0,1.0,-1.154172658920288,0.4879676103591919,0.6662050485610962,0.2245647758245468,0.0,0.0,0.4575590789318084,38.91860961914063,46.0,-1.2603875398635864,-10075.626953125,233.8109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,306.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.49609375,18000.0,0.0,0.0,0.22592493891716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3857428729534149,0.3857478499412536,-4.9922709877137095e-06,0.0,0.0002292850986123,0.0,0.0,19.540666580200195,0.0,0.0,0.0,0.3328134417533874,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043048873543739,-2370.092041015625,304.1462707519531,0.7826460599899292,0.1665207594633102,0.1505866646766662,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418396919965744,-3608.559814453125,304.1444091796875,0.9834417700767516,0.3274691104888916,0.2293065637350082,293.1125183105469,297.1499938964844,293.1499938964844,0.2349743992090225,-4775.12939453125,304.1455993652344,0.9767504930496216,0.3200632631778717,0.3034097552299499,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012600898743,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.4669494628906,293.3694763183594,291.13348388671875,1.0,0.2445060610771179,0.8157083988189697,0.8157083988189697,1.0,1.0,-1.154924392700195,0.4882915318012237,0.666632890701294,0.2247539907693863,0.0,0.0,0.4580903053283691,39.41192626953125,49.0,-1.282569408416748,-10086.576171875,235.51063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.2260926961898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864569365978241,0.3864619433879852,-4.995418294129195e-06,0.0,0.0002294553414685,0.0,0.0,19.595603942871094,0.0,0.0,0.0,0.3330318033695221,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745306491851807,0.0,0.151469275355339,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732861518859864,0.0,0.2297892272472381,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663197994232178,0.0,0.3043267428874969,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153216242790222,0.8153216242790222,1.0,1.0,-1.1582670211791992,0.4897348582744598,0.6685321927070618,0.2255925238132476,0.0,0.0,0.0,41.675819396972656,60.0,-1.1904609203338623,-10135.1220703125,243.2918395996093,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897507488727569,0.3897557556629181,-5.00961050420301e-06,0.0,0.0,0.0,0.0,19.84895706176757,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745306491851807,0.0,0.151469275355339,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732861518859864,0.0,0.2297892272472381,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663197994232178,0.0,0.3043267428874969,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.5070478916168213,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153216242790222,0.8153216242790222,1.0,1.0,-1.1582670211791992,0.4897348582744598,0.6685321927070618,0.2255925238132476,0.0,0.0,0.0,41.675819396972656,60.0,-1.1904609203338623,-10135.1220703125,243.2918395996093,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.7578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897507488727569,0.3897557556629181,-5.00961050420301e-06,0.0,0.0,0.0,0.0,19.84895706176757,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,0.0006760191172361,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0003059969749301,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.0,0.0009365905425511,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33648681640625,0.0,0.0,0.0012432120274752,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0014515179209411,291.1795349121094,294.1499938964844,267.5289001464844,266.16552734375,275.0684814453125,274.1439208984375,291.1354675292969,0.0,0.0,0.3673450946807861,0.3673450946807861,1.0,1.0,-0.0055368533357977,0.0179311838001012,-0.0123943304643034,-0.1079624742269516,0.0,0.0,0.0,-0.0446171797811985,60.0,-447.5265808105469,-0.0,-2.985306082337047e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.915519400114167e-18,-3.9171348838504834e-18,1.6156735678042954e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1776733398437,0.0,0.0,0.0006760191172361,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,0.0003059969749301,292.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.0,0.0009365905425511,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33648681640625,0.0,0.0,0.0012432120274752,292.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0014515179209411,291.1795349121094,294.1499938964844,267.5289001464844,266.16552734375,275.0684814453125,274.1439208984375,291.1354675292969,0.0,0.0,0.3673450946807861,0.3673450946807861,1.0,1.0,-0.0055368533357977,0.0179311838001012,-0.0123943304643034,-0.1079624742269516,0.0,0.0,0.0,-0.0446171797811985,60.0,-447.5265808105469,-0.0,-2.985306082337047e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.915519400114167e-18,-3.9171348838504834e-18,1.6156735678042954e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.0001445193629479,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.000140102172736,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29443359375,0.0,0.0,0.0001246319734491,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.304443359375,0.0,0.0,0.0001680018758634,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0006645843968726,291.17950439453125,294.1499938964844,267.5175476074219,266.15606689453125,274.9001159667969,269.7255859375,291.1292724609375,0.0,0.0,0.1412591934204101,0.1412591934204101,1.0,1.0,-0.0014906470896676,0.0030222290661185,-0.0015315818600356,-0.1225922331213951,0.0,0.0,0.0,-0.0285417959094047,60.0,-192.50698852539065,-0.0,-2.163181704872841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1131231860874926e-20,2.381887253361757e-20,-2.6876412785878078e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001286738843191,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001351738465018,291.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843017578125,0.0,0.0,0.0001004080622806,292.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,0.0001359245507046,292.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0006412065122276,291.1794738769531,294.1499938964844,267.5057067871094,266.1462097167969,274.80828857421875,268.2402648925781,291.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001369709149003,4.8734385416082666e-08,0.0013696604873985,-0.1257327198982238,0.0,0.0,0.0,-0.028980977833271,60.0,-84.33704376220703,-0.0,-1.827375228913297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.218332709982564e-21,-7.823391838582707e-21,2.60505872470336e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.000128290063003,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001350849779555,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748413085937,0.0,0.0,9.97904280666262e-05,292.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846984863281,0.0,0.0,0.0001351076352875,292.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0006407849723473,291.179443359375,294.1499938964844,267.49334716796875,266.1359558105469,274.7195129394531,267.7424621582031,291.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669283362105,4.876897108374578e-08,0.0013668795581907,-0.1258652806282043,0.0,0.0,0.0,-0.0289897546172142,60.0,-44.65741729736328,-0.0,-1.81992433567757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934827864139951e-21,-7.533296205027379e-21,2.5984683408874284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0001283190067624,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001351239479845,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655029296875,0.0,0.0,9.980435424949974e-05,291.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.0,0.0001351270038867,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16796875,0.0,0.0,0.0006409698398783,291.1794128417969,294.1499938964844,267.4804992675781,266.1252746582031,274.6316833496094,267.5701904296875,291.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819220666018737e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.27179718017578,-0.0,-1.82083695676738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9333310226603986e-21,-7.53479062312623e-21,2.6014598024142227e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,0.0001283951569348,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001352044200757,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470092773437,0.0,0.0,9.986333316192032e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.256591796875,0.0,0.0,0.0001352068647975,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0006413515657186,291.1793212890625,294.1499938964844,267.4533996582031,266.10284423828125,274.45867919921875,267.4739990234375,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17691421508789,-0.0,-1.822998711986657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933286997911001e-21,-7.534831820598144e-21,2.601545226583927e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,0.0001283951569348,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001352044200757,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470092773437,0.0,0.0,9.986333316192032e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.256591796875,0.0,0.0,0.0001352068647975,292.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0006413515657186,291.1793212890625,294.1499938964844,267.4533996582031,266.10284423828125,274.45867919921875,267.4739990234375,291.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17691421508789,-0.0,-1.822998711986657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933286997911001e-21,-7.534831820598144e-21,2.601545226583927e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0001284656900679,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001352787221549,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,9.991818660637364e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382202148437,0.0,0.0,0.0001352811377728,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0006417040131054,291.1791687011719,294.1499938964844,267.4245300292969,266.0790100097656,274.2890625,267.4383850097656,291.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.268022537231445,-0.0,-1.8249996003305569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0001284656900679,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001352787221549,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,9.991818660637364e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382202148437,0.0,0.0,0.0001352811377728,292.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0006417040131054,291.1791687011719,294.1499938964844,267.4245300292969,266.0790100097656,274.2890625,267.4383850097656,291.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.268022537231445,-0.0,-1.8249996003305569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.0001285307080252,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001353472180198,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,9.996873995987698e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200927734375,0.0,0.0,0.000135349589982,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0006420289282687,291.17901611328125,294.1499938964844,267.3940124511719,266.0538024902344,274.1227722167969,267.40777587890625,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169633865356445,-0.0,-1.826844595598232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.0001285307080252,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001353472180198,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,9.996873995987698e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200927734375,0.0,0.0,0.000135349589982,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0006420289282687,291.17901611328125,294.1499938964844,267.3940124511719,266.0538024902344,274.1227722167969,267.40777587890625,291.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169633865356445,-0.0,-1.826844595598232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,0.0001285900216316,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001354097039438,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.0001000148695311,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,0.0001354120322503,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.000642325321678,291.17877197265625,294.1499938964844,267.3619079589844,266.0273742675781,273.9596252441406,267.37628173828125,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17675018310547,-0.0,-1.828528297664889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,0.0001285900216316,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001354097039438,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1931457519531,0.0,0.0,0.0001000148695311,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022705078125,0.0,0.0,0.0001354120322503,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.000642325321678,291.17877197265625,294.1499938964844,267.3619079589844,266.0273742675781,273.9596252441406,267.37628173828125,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17675018310547,-0.0,-1.828528297664889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94805908203125,0.0,0.0,0.000128617248265,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001354384003207,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18438720703125,0.0,0.0,0.0001000360498437,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,0.0001354407140752,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0006424614693969,291.1786499023437,294.1499938964844,267.3453063964844,266.01373291015625,273.8792419433594,267.3599853515625,291.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18641471862793,-0.0,-1.82930165237849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.932861328125,0.0,0.0,0.0001286427432205,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0001354652631562,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757202148437,0.0,0.0,0.0001000558695523,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846618652344,0.0,0.0,0.0001354675478069,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.000642588827759,291.1784973144531,294.1499938964844,267.328369140625,265.9997863769531,273.7995910644531,267.3433532714844,291.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196855545043945,-0.0,-1.8300255533176826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027709960937,0.0,0.0,0.000128688145196,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001355130953015,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,0.0001000911724986,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,0.0001355153508484,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0006428157794289,291.1781616210937,294.1499938964844,267.2934875488281,265.9711608886719,273.6425476074219,267.3090515136719,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2180233001709,-0.0,-1.831314904165993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9027709960937,0.0,0.0,0.000128688145196,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,0.0001355130953015,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.15850830078125,0.0,0.0,0.0001000911724986,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,0.0001355153508484,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0006428157794289,291.1781616210937,294.1499938964844,267.2934875488281,265.9711608886719,273.6425476074219,267.3090515136719,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.2180233001709,-0.0,-1.831314904165993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731689453125,0.0,0.0,0.0001287256163777,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001355525891995,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415405273437,0.0,0.0,0.0001001203127088,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,0.0001355548010906,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0006430030916817,291.1777648925781,294.1499938964844,267.2574157714844,265.9415588378906,273.4883728027344,267.2734680175781,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238754272460938,-0.0,-1.832379155075614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8731689453125,0.0,0.0,0.0001287256163777,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0001355525891995,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415405273437,0.0,0.0,0.0001001203127088,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,0.0001355548010906,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0006430030916817,291.1777648925781,294.1499938964844,267.2574157714844,265.9415588378906,273.4883728027344,267.2734680175781,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238754272460938,-0.0,-1.832379155075614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
