time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0001287547347601,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001355832791887,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,0.0001001429554889,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1333312988281,0.0,0.0,0.000135585461976,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0006431486690416,291.1772766113281,294.1499938964844,267.22021484375,265.9110717773437,273.3370056152344,267.2367553710937,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.258861541748047,-0.0,-1.8332056583858505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0001287547347601,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,0.0001355832791887,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12481689453125,0.0,0.0,0.0001001429554889,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1333312988281,0.0,0.0,0.000135585461976,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0006431486690416,291.1772766113281,294.1499938964844,267.22021484375,265.9110717773437,273.3370056152344,267.2367553710937,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.258861541748047,-0.0,-1.8332056583858505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152160644531,0.0,0.0,0.0001287751947529,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.000135604845127,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,0.0001001588534563,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,0.0001356069842586,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0006432509981095,291.1767272949219,294.1499938964844,267.1820068359375,265.8797912597656,273.1883850097656,267.198974609375,290.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.2783145904541,-0.0,-1.833785745475325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8152160644531,0.0,0.0,0.0001287751947529,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.000135604845127,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082763671875,0.0,0.0,0.0001001588534563,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,0.0001356069842586,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0006432509981095,291.1767272949219,294.1499938964844,267.1820068359375,265.8797912597656,273.1883850097656,267.198974609375,290.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.2783145904541,-0.0,-1.833785745475325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009948730469,0.0,0.0,0.0001287821069126,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001356121501885,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10009765625,0.0,0.0,0.000100164237665,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1083984375,0.0,0.0,0.0001356142747681,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0006432856316678,291.1763916015625,294.1499938964844,267.1625671386719,265.8638610839844,273.11505126953125,267.17974853515625,290.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28778839111328,-0.0,-1.8339817131618482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.786865234375,0.0,0.0,0.0001287868217332,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,0.0001356171123916,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09197998046875,0.0,0.0,0.0001001678974716,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1001892089844,0.0,0.0,0.0001356192224193,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0006433092057704,291.1760559082031,294.1499938964844,267.1429138183594,265.8478088378906,273.0423889160156,267.1602783203125,290.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.297090530395508,-0.0,-1.8341147267619817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589111328125,0.0,0.0,0.000128789601149,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001356200809823,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07586669921875,0.0,0.0,0.0001001700584311,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839538574219,0.0,0.0,0.0001356221473542,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006433232920244,291.1753234863281,294.1499938964844,267.10302734375,265.8152160644531,272.89898681640625,267.1207275390625,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31516456604004,-0.0,-1.834191749594538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7589111328125,0.0,0.0,0.000128789601149,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001356200809823,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07586669921875,0.0,0.0,0.0001001700584311,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839538574219,0.0,0.0,0.0001356221473542,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006433232920244,291.1753234863281,294.1499938964844,267.10302734375,265.8152160644531,272.89898681640625,267.1207275390625,290.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31516456604004,-0.0,-1.834191749594538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001287855120608,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001356157881673,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0001001668642857,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0001356178254354,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0006433029193431,291.1744689941406,294.1499938964844,267.0625,265.7821350097656,272.758056640625,267.0805053710937,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.332592010498047,-0.0,-1.834072662632025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313537597656,0.0,0.0,0.0001287855120608,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0001356157881673,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0001001668642857,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0001356178254354,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0006433029193431,291.1744689941406,294.1499938964844,267.0625,265.7821350097656,272.758056640625,267.0805053710937,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.332592010498047,-0.0,-1.834072662632025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041931152344,0.0,0.0,0.0001287838967982,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.000135614114697,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.044189453125,0.0,0.0,0.000100165598269,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052001953125,0.0,0.0,0.0001356161228613,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0006432949448935,291.1734924316406,294.1499938964844,267.0213928222656,265.7486267089844,272.6195983886719,267.0396423339844,290.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35039520263672,-0.0,-1.834024345725993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041931152344,0.0,0.0,0.0001287838967982,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.000135614114697,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.044189453125,0.0,0.0,0.000100165598269,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.052001953125,0.0,0.0,0.0001356161228613,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0006432949448935,291.1734924316406,294.1499938964844,267.0213928222656,265.7486267089844,272.6195983886719,267.0396423339844,290.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.35039520263672,-0.0,-1.834024345725993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773986816406,0.0,0.0,0.0001287828781642,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001356130669591,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02862548828125,0.0,0.0,0.0001001648051897,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,0.0001356150460196,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.00064329005545,291.17242431640625,294.1499938964844,266.9798583984375,265.7147827148437,272.48345947265625,266.9983215332031,290.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36912727355957,-0.0,-1.833993223954167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773986816406,0.0,0.0,0.0001287828781642,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001356130669591,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.02862548828125,0.0,0.0,0.0001001648051897,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362854003906,0.0,0.0,0.0001356150460196,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.00064329005545,291.17242431640625,294.1499938964844,266.9798583984375,265.7147827148437,272.48345947265625,266.9983215332031,290.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36912727355957,-0.0,-1.833993223954167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66412353515625,0.0,0.0,0.0001287814229726,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,0.00013561155356,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209045410156,0.0,0.0,0.0001001636701403,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.0001356135035166,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0006432828377,291.1718444824219,294.1499938964844,266.958984375,265.69775390625,272.416259765625,266.9774780273437,290.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.378681182861328,-0.0,-1.8339508756071162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65093994140625,0.0,0.0,0.0001287787599721,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001356087595922,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0132141113281,0.0,0.0,0.0001001615964923,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.020751953125,0.0,0.0,0.000135610694997,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0006432695663534,291.1712341308594,294.1499938964844,266.93798828125,265.6806945800781,272.349609375,266.9565734863281,290.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.388240814208984,-0.0,-1.833873710666012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248474121094,0.0,0.0,0.0001287681807298,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0001355976564809,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0001001533673843,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0001355995482299,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0006432168884202,291.169921875,294.1499938964844,266.8959045410156,265.6464538574219,272.218017578125,266.9145812988281,290.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.407041549682617,-0.0,-1.833570451026389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6248474121094,0.0,0.0,0.0001287681807298,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.0001355976564809,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979553222656,0.0,0.0,0.0001001533673843,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0001355995482299,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0006432168884202,291.169921875,294.1499938964844,266.8959045410156,265.6464538574219,272.218017578125,266.9145812988281,290.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.407041549682617,-0.0,-1.833570451026389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990600585937,0.0,0.0,0.0001287484483327,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001355768908979,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.0001001380078378,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,0.000135578768095,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000643118401058,291.1684875488281,294.1499938964844,266.85369873046875,265.6121826171875,272.0885925292969,266.8724365234375,290.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42490577697754,-0.0,-1.833006280094196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990600585937,0.0,0.0,0.0001287484483327,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001355768908979,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.0001001380078378,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,0.000135578768095,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000643118401058,291.1684875488281,294.1499938964844,266.85369873046875,265.6121826171875,272.0885925292969,266.8724365234375,290.7761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42490577697754,-0.0,-1.833006280094196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736389160156,0.0,0.0,0.0001287176855839,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001355445274384,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,0.0001001140772132,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750671386719,0.0,0.0,0.0001355463609797,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0006429648492485,291.1669311523437,294.1499938964844,266.8114929199219,265.57794189453125,271.9613037109375,266.83026123046875,290.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.441314697265625,-0.0,-1.832128475598438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736389160156,0.0,0.0,0.0001287176855839,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0001355445274384,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,0.0001001140772132,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9750671386719,0.0,0.0,0.0001355463609797,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0006429648492485,291.1669311523437,294.1499938964844,266.8114929199219,265.57794189453125,271.9613037109375,266.83026123046875,290.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.441314697265625,-0.0,-1.832128475598438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,0.0001286750048166,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001354995911242,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,0.0001000808697426,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,0.0001355013955617,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0006427517510019,291.1652526855469,294.1499938964844,266.7694091796875,265.5438537597656,271.83612060546875,266.7881164550781,290.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.455909729003903,-0.0,-1.830911315892081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54852294921875,0.0,0.0,0.0001286750048166,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001354995911242,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,0.0001000808697426,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96014404296875,0.0,0.0,0.0001355013955617,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.0006427517510019,291.1652526855469,294.1499938964844,266.7694091796875,265.5438537597656,271.83612060546875,266.7881164550781,290.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.455909729003903,-0.0,-1.830911315892081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,0.0001286491606151,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001354723935946,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457397460937,0.0,0.0,0.0001000607735477,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9527282714844,0.0,0.0,0.0001354741834802,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0006426227046176,291.1643371582031,294.1499938964844,266.7484436035156,265.52685546875,271.7742919921875,266.7671203613281,290.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46245384216309,-0.0,-1.8301751936178334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0001286204351345,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001354421547148,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9384155273437,0.0,0.0,0.0001000384290819,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453430175781,0.0,0.0,0.0001354439300484,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,0.0006424792809411,291.1634216308594,294.1499938964844,266.7275390625,265.50994873046875,271.7130126953125,266.7461853027344,290.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.46848487854004,-0.0,-1.829356932603332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001285549515159,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001353732222924,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,9.998749010264874e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306640625,0.0,0.0,0.0001353749685222,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006421523285098,291.16143798828125,294.1499938964844,266.6860046386719,265.4764099121094,271.5918884277344,266.7044982910156,290.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.479013442993164,-0.0,-1.827492752681792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.0001285549515159,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001353732222924,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9238586425781,0.0,0.0,9.998749010264874e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306640625,0.0,0.0,0.0001353749685222,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006421523285098,291.16143798828125,294.1499938964844,266.6860046386719,265.4764099121094,271.5918884277344,266.7044982910156,290.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.479013442993164,-0.0,-1.827492752681792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0001284802565351,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001352945837425,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.909423828125,0.0,0.0,9.992938430514188e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161071777344,0.0,0.0,0.0001352963008685,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.000641779275611,291.1593322753906,294.1499938964844,266.6448974609375,265.4432678222656,271.4728088378906,266.6632385253906,290.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48758888244629,-0.0,-1.8253675193591334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0001284802565351,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001352945837425,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.909423828125,0.0,0.0,9.992938430514188e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9161071777344,0.0,0.0,0.0001352963008685,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.000641779275611,291.1593322753906,294.1499938964844,266.6448974609375,265.4432678222656,271.4728088378906,266.6632385253906,290.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.48758888244629,-0.0,-1.8253675193591334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0001283985911868,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001352086255792,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,9.986586519517004e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,0.0001352102990495,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0006413714727386,291.1570739746094,294.1499938964844,266.6043701171875,265.41064453125,271.35565185546875,266.6224975585937,290.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49443817138672,-0.0,-1.823046176241405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0001283985911868,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001352086255792,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,9.986586519517004e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,0.0001352102990495,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0006413714727386,291.1570739746094,294.1499938964844,266.6043701171875,265.41064453125,271.35565185546875,266.6224975585937,290.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49443817138672,-0.0,-1.823046176241405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4274597167969,0.0,0.0,0.0001283125893678,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001351180690107,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,9.979897004086524e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,0.0001351197279291,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0006409419584088,291.1546936035156,294.1499938964844,266.56451416015625,265.37860107421875,271.2404479980469,266.5823669433594,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49987030029297,-0.0,-1.8206027618816734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4274597167969,0.0,0.0,0.0001283125893678,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0001351180690107,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.88092041015625,0.0,0.0,9.979897004086524e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88739013671875,0.0,0.0,0.0001351197279291,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0006409419584088,291.1546936035156,294.1499938964844,266.56451416015625,265.37860107421875,271.2404479980469,266.5823669433594,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49987030029297,-0.0,-1.8206027618816734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,0.0001282688026549,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0001350719685433,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,9.976490400731564e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,0.0001350736129097,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0006407232722267,291.1534423828125,294.1499938964844,266.5448608398437,265.36285400390625,271.1835632324219,266.56256103515625,290.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50215721130371,-0.0,-1.8193594542026409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40411376953125,0.0,0.0,0.0001282249431824,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001350257953163,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,9.973079431802034e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0001350274251308,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0006405042367987,291.15216064453125,294.1499938964844,266.5254211425781,265.3472900390625,271.1271667480469,266.54296875,290.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.504222869873047,-0.0,-1.818114583329589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810119628906,0.0,0.0,0.0001281382865272,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001349345693597,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,9.966338984668256e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,0.0001349361700704,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0006400715210475,291.14947509765625,294.1499938964844,266.4872131347656,265.3167419433594,271.0157470703125,266.50439453125,290.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50787734985352,-0.0,-1.815656389680953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3810119628906,0.0,0.0,0.0001281382865272,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001349345693597,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85284423828125,0.0,0.0,9.966338984668256e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591003417969,0.0,0.0,0.0001349361700704,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0006400715210475,291.14947509765625,294.1499938964844,266.4872131347656,265.3167419433594,271.0157470703125,266.50439453125,290.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50787734985352,-0.0,-1.815656389680953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581848144531,0.0,0.0,0.0001280551805393,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001348470686934,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,9.959874296328052e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,0.0001348486403003,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0006396564422175,291.14666748046875,294.1499938964844,266.45001220703125,265.287109375,270.9061584472656,266.4667663574219,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500767201185,60.0,-22.511154174804688,-0.0,-1.8133000878606254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
