time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3581848144531,0.0,0.0,0.0001280551805393,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001348470686934,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8389587402344,0.0,0.0,9.959874296328052e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,0.0001348486403003,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0006396564422175,291.14666748046875,294.1499938964844,266.45001220703125,265.287109375,270.9061584472656,266.4667663574219,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500767201185,60.0,-22.511154174804688,-0.0,-1.8133000878606254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,0.0001279811403946,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,9.954115375876428e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,0.0001347706711385,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0006392867071554,291.1436767578125,294.1499938964844,266.413330078125,265.2585144042969,270.79840087890625,266.429931640625,290.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.5147762298584,-0.0,-1.81120213937902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3356018066406,0.0,0.0,0.0001279811403946,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001347691286355,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251342773437,0.0,0.0,9.954115375876428e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311767578125,0.0,0.0,0.0001347706711385,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0006392867071554,291.1436767578125,294.1499938964844,266.413330078125,265.2585144042969,270.79840087890625,266.429931640625,290.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.5147762298584,-0.0,-1.81120213937902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132629394531,0.0,0.0,0.0001279213174711,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001347061479464,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,9.949462400982156e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,0.0001347076613456,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0006389879854395,291.1405639648437,294.1499938964844,266.3766784667969,265.23101806640625,270.6924133300781,266.3932800292969,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.520397186279297,-0.0,-1.8095076370627802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132629394531,0.0,0.0,0.0001279213174711,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0001347061479464,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114318847656,0.0,0.0,9.949462400982156e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,0.0001347076613456,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0006389879854395,291.1405639648437,294.1499938964844,266.3766784667969,265.23101806640625,270.6924133300781,266.3932800292969,290.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.520397186279297,-0.0,-1.8095076370627802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021850585937,0.0,0.0,0.0001278965210076,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001346800563624,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,9.947533544618636e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104858398437,0.0,0.0,0.0001346815552096,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0006388641777448,291.1389465332031,294.1499938964844,266.3583374023437,265.2176208496094,270.6400756835937,266.3749694824219,290.5419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.524152755737305,-0.0,-1.808805620839849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2911376953125,0.0,0.0,0.0001278750569326,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.000134657457238,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977905273437,0.0,0.0,9.94586371234618e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001346589415334,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.000638757017441,291.1372985839844,294.1499938964844,266.3399963378906,265.2044677734375,270.5881652832031,266.35662841796875,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52852439880371,-0.0,-1.808197538366585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,0.0001278417767025,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001346224307781,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78424072265625,0.0,0.0,9.943274926627056e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,0.0001346239005215,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0006385908927768,291.1338806152344,294.1499938964844,266.3033447265625,265.1788024902344,270.48553466796875,266.32000732421875,290.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.539072036743164,-0.0,-1.8072549323733258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2692565917969,0.0,0.0,0.0001278417767025,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001346224307781,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78424072265625,0.0,0.0,9.943274926627056e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7899780273437,0.0,0.0,0.0001346239005215,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0006385908927768,291.1338806152344,294.1499938964844,266.3033447265625,265.1788024902344,270.48553466796875,266.32000732421875,290.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.539072036743164,-0.0,-1.8072549323733258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24755859375,0.0,0.0,0.0001278207928407,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,9.941642201738432e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,0.0001346017961623,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0006384861189872,291.1303405761719,294.1499938964844,266.26666259765625,265.1539306640625,270.3845520019531,266.2833251953125,290.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.551965713500977,-0.0,-1.8066600659949483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24755859375,0.0,0.0,0.0001278207928407,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001346003555227,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.770751953125,0.0,0.0,9.941642201738432e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,0.0001346017961623,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,0.0006384861189872,291.1303405761719,294.1499938964844,266.26666259765625,265.1539306640625,270.3845520019531,266.2833251953125,290.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.551965713500977,-0.0,-1.8066600659949483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22607421875,0.0,0.0,0.0001278112322324,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001345903001492,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,9.9408978712745e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76287841796875,0.0,0.0,0.000134591711685,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0006384384469129,291.1266174316406,294.1499938964844,266.2300109863281,265.1296691894531,270.2850952148437,266.2466735839844,290.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.567058563232425,-0.0,-1.8063882123442454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22607421875,0.0,0.0,0.0001278112322324,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001345903001492,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,9.9408978712745e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76287841796875,0.0,0.0,0.000134591711685,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0006384384469129,291.1266174316406,294.1499938964844,266.2300109863281,265.1296691894531,270.2850952148437,266.2466735839844,290.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.567058563232425,-0.0,-1.8063882123442454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2048034667969,0.0,0.0,0.0001278121198993,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0001345912605756,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74395751953125,0.0,0.0,9.940966992871836e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,0.0001345926430076,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0006384429871104,291.12274169921875,294.1499938964844,266.1933288574219,265.1059875488281,270.1871643066406,266.21002197265625,290.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.584184646606445,-0.0,-1.806411802363073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2048034667969,0.0,0.0,0.0001278121198993,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0001345912605756,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74395751953125,0.0,0.0,9.940966992871836e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,0.0001345926430076,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0006384429871104,291.12274169921875,294.1499938964844,266.1933288574219,265.1059875488281,270.1871643066406,266.21002197265625,290.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.584184646606445,-0.0,-1.806411802363073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1942443847656,0.0,0.0,0.0001278161362279,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0001345955097349,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,9.941279859049246e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427062988281,0.0,0.0,0.0001345968776149,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0006384631269611,291.1207580566406,294.1499938964844,266.17498779296875,265.09429931640625,270.1387634277344,266.1916809082031,290.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59346389770508,-0.0,-1.8065247786580585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1837158203125,0.0,0.0,0.0001278223644476,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001346020580967,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,9.941762982634827e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0001346034259768,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.000638494209852,291.1187438964844,294.1499938964844,266.1566772460937,265.0827331542969,270.0907287597656,266.17333984375,290.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.603174209594727,-0.0,-1.8066998563881498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,0.0001278407726204,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001346214703517,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,9.9431948910933e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72265625,0.0,0.0,0.0001346228091279,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0006385862943716,291.11456298828125,294.1499938964844,266.1199951171875,265.0598449707031,269.9956970214844,266.1366577148437,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62377166748047,-0.0,-1.807218978910896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628112792969,0.0,0.0,0.0001278407726204,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0001346214703517,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,9.9431948910933e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72265625,0.0,0.0,0.0001346228091279,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0006385862943716,291.11456298828125,294.1499938964844,266.1199951171875,265.0598449707031,269.9956970214844,266.1366577148437,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62377166748047,-0.0,-1.807218978910896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,0.0001278661657124,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001346482167718,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70416259765625,0.0,0.0,9.945168858394028e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,0.0001346495409961,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0006387131870724,291.1102600097656,294.1499938964844,266.0833435058594,265.03717041015625,269.90203857421875,266.1000061035156,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64581680297852,-0.0,-1.8079353480970894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1420593261719,0.0,0.0,0.0001278661657124,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0001346482167718,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.70416259765625,0.0,0.0,9.945168858394028e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,0.0001346495409961,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0006387131870724,291.1102600097656,294.1499938964844,266.0833435058594,265.03717041015625,269.90203857421875,266.1000061035156,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.64581680297852,-0.0,-1.8079353480970894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,0.0001278972631553,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001346809876849,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,9.94758738670498e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0001346822828054,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.000638868601527,291.1058044433594,294.1499938964844,266.0466613769531,265.0146789550781,269.80975341796875,266.0633239746094,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66907119750977,-0.0,-1.8088134368099418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,0.0001278972631553,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001346809876849,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910095214844,0.0,0.0,9.94758738670498e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69610595703125,0.0,0.0,0.0001346822828054,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.000638868601527,291.1058044433594,294.1499938964844,266.0466613769531,265.0146789550781,269.80975341796875,266.0633239746094,290.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66907119750977,-0.0,-1.8088134368099418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10107421875,0.0,0.0,0.0001279328134842,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001347184297628,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,9.95035152300261e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001347197103314,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0006390462513081,291.1011962890625,294.1499938964844,266.010009765625,264.9921875,269.7187805175781,266.0266418457031,290.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69330406188965,-0.0,-1.809817575804118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.10107421875,0.0,0.0,0.0001279328134842,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001347184297628,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,9.95035152300261e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001347197103314,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0006390462513081,291.1011962890625,294.1499938964844,266.010009765625,264.9921875,269.7187805175781,266.0266418457031,290.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69330406188965,-0.0,-1.809817575804118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909423828125,0.0,0.0,0.0001279518619412,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0001347385114058,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6713256835937,0.0,0.0,9.95183363556862e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.0001347397774225,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0006391414790414,291.09881591796875,294.1499938964844,265.9916687011719,264.9809265136719,269.673828125,266.00830078125,290.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.70572662353516,-0.0,-1.810356167197824e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0808410644531,0.0,0.0,0.0001279715652344,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.000134759262437,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647644042969,0.0,0.0,9.953365952242166e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,0.0001347605284536,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0006392399664036,291.0964050292969,294.1499938964844,265.97332763671875,264.9696655273437,269.629150390625,265.9899597167969,290.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383007822394575e-08,0.0013634917559102,-0.1248769164085388,0.0,0.0,0.0,-0.028797972947359,60.0,-22.71830368041992,-0.0,-1.810913090594113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06072998046875,0.0,0.0,0.0001280122960451,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.000134802176035,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,9.95653390418738e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001348034129478,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0006394435185939,291.09149169921875,294.1499938964844,265.9366760253906,264.9469909667969,269.5407409667969,265.9532775878906,290.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.743810653686523,-0.0,-1.8120647382602328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06072998046875,0.0,0.0,0.0001280122960451,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.000134802176035,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,9.95653390418738e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001348034129478,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0006394435185939,291.09149169921875,294.1499938964844,265.9366760253906,264.9469909667969,269.5407409667969,265.9532775878906,290.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.743810653686523,-0.0,-1.8120647382602328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408020019531,0.0,0.0,0.0001280538417631,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001348459336441,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,9.95976442936808e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434326171875,0.0,0.0,0.000134847141453,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.000639651028905,291.08642578125,294.1499938964844,265.8999938964844,264.9240417480469,269.4535522460937,265.9165954589844,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.769636154174805,-0.0,-1.8132395496195386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408020019531,0.0,0.0,0.0001280538417631,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0001348459336441,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.638671875,0.0,0.0,9.95976442936808e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434326171875,0.0,0.0,0.000134847141453,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.000639651028905,291.08642578125,294.1499938964844,265.8999938964844,264.9240417480469,269.4535522460937,265.9165954589844,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487523794174,60.0,-22.769636154174805,-0.0,-1.8132395496195386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0001280950382351,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,9.962968761101364e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001348905352642,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0006398569676093,291.0812072753906,294.1499938964844,265.86334228515625,264.9007568359375,269.3675842285156,265.8799133300781,290.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79555892944336,-0.0,-1.8144052660318266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02099609375,0.0,0.0,0.0001280950382351,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001348893420072,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62567138671875,0.0,0.0,9.962968761101364e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,0.0001348905352642,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0006398569676093,291.0812072753906,294.1499938964844,265.86334228515625,264.9007568359375,269.3675842285156,265.8799133300781,290.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79555892944336,-0.0,-1.8144052660318266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001281348231714,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.000134931251523,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127014160156,0.0,0.0,9.966062498278916e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,0.0001349324302282,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0006400557467713,291.0758361816406,294.1499938964844,265.82666015625,264.87701416015625,269.28271484375,265.8432006835937,290.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.821388244628903,-0.0,-1.815531192050912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013122558594,0.0,0.0,0.0001281348231714,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.000134931251523,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6127014160156,0.0,0.0,9.966062498278916e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,0.0001349324302282,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0006400557467713,291.0758361816406,294.1499938964844,265.82666015625,264.87701416015625,269.28271484375,265.8432006835937,290.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.821388244628903,-0.0,-1.815531192050912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915466308594,0.0,0.0,0.0001281538425246,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0001349512895103,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,9.96754170046188e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107788085937,0.0,0.0,0.0001349524536635,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,0.0006401507998816,291.0731201171875,294.1499938964844,265.8083190917969,264.8649597167969,269.2407531738281,265.8248596191406,290.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.83419609069824,-0.0,-1.816069499227524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9817810058594,0.0,0.0,0.0001281720906263,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,0.0001349705125903,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,9.968961239792408e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,0.0001349716621916,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0006402420112863,291.0703430175781,294.1499938964844,265.7900085449219,264.8527526855469,269.19903564453125,265.8065185546875,290.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656743103638,4.863268543431332e-08,0.0013656256487593,-0.1255163699388504,0.0,0.0,0.0,-0.0289217419922351,60.0,-22.84690284729004,-0.0,-1.816586205904969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001282058656215,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001350060920231,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,9.971587132895364e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,0.0001350072270724,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0006404107552953,291.0646667480469,294.1499938964844,265.7533264160156,264.8278503417969,269.1164245605469,265.76983642578125,290.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87194061279297,-0.0,-1.8175423122102082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9623718261719,0.0,0.0,0.0001282058656215,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001350060920231,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,9.971587132895364e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912475585937,0.0,0.0,0.0001350072270724,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0006404107552953,291.0646667480469,294.1499938964844,265.7533264160156,264.8278503417969,269.1164245605469,265.76983642578125,290.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87194061279297,-0.0,-1.8175423122102082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
