time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,9.973857959266752e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782470703125,0.0,0.0,0.0001350379607174,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0006405566819012,291.0588684082031,294.1499938964844,265.7166748046875,264.8022155761719,269.0348815917969,265.7331848144531,290.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.896303176879883,-0.0,-1.818369099737538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.943115234375,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001350368547718,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,9.973857959266752e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782470703125,0.0,0.0,0.0001350379607174,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0006405566819012,291.0588684082031,294.1499938964844,265.7166748046875,264.8022155761719,269.0348815917969,265.7331848144531,290.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.896303176879883,-0.0,-1.818369099737538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,0.0001282587181776,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,9.975696593755856e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0001350628590444,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0006406748434528,291.0529479980469,294.1499938964844,265.67999267578125,264.7757873535156,268.9543762207031,265.6965026855469,290.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91978454589844,-0.0,-1.819038430994624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,0.0001282587181776,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001350617676507,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5609741210937,0.0,0.0,9.975696593755856e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0001350628590444,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0006406748434528,291.0529479980469,294.1499938964844,265.67999267578125,264.7757873535156,268.9543762207031,265.6965026855469,290.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91978454589844,-0.0,-1.819038430994624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,0.0001282758312299,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,9.97702736640349e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0001350808743154,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0006407604087144,291.046875,294.1499938964844,265.6433410644531,264.7484436035156,268.8749389648437,265.6598205566406,290.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94220924377441,-0.0,-1.819522736923318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049072265625,0.0,0.0,0.0001282758312299,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0001350797974737,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,9.97702736640349e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0001350808743154,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0006407604087144,291.046875,294.1499938964844,265.6433410644531,264.7484436035156,268.8749389648437,265.6598205566406,290.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94220924377441,-0.0,-1.819522736923318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0001282816228922,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,0.0001350859092781,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416564941406,0.0,0.0,9.97747847577557e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,0.0001350869861198,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0006407893961295,291.04376220703125,294.1499938964844,265.625,264.7344055175781,268.83563232421875,265.6414794921875,290.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.952943801879883,-0.0,-1.8196867301867322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,0.0001282853627344,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0001350898528471,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,9.977768786484376e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,0.0001350909151369,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0006408080807887,291.0406494140625,294.1499938964844,265.6066589355469,264.7200927734375,268.79656982421875,265.6231384277344,290.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.963342666625977,-0.0,-1.819792032620171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,0.0001282865996472,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001350911770714,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,9.977864829124884e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,0.0001350922248093,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.000640814367216,291.0342712402344,294.1499938964844,265.57000732421875,264.690673828125,268.71923828125,265.58648681640625,290.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98311424255371,-0.0,-1.819826138671488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8672180175781,0.0,0.0,0.0001282865996472,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,0.0001350911770714,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,9.977864829124884e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264587402344,0.0,0.0,0.0001350922248093,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.000640814367216,291.0342712402344,294.1499938964844,265.57000732421875,264.690673828125,268.71923828125,265.58648681640625,290.1776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98311424255371,-0.0,-1.819826138671488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0001282783487113,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.000135082489578,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,9.97722236206755e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.000135083522764,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0006407732143998,291.0277709960937,294.1499938964844,265.5333251953125,264.6600646972656,268.642822265625,265.5498046875,290.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.001338958740234,-0.0,-1.819590664808857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0001282783487113,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.000135082489578,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,9.97722236206755e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,0.000135083522764,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0006407732143998,291.0277709960937,294.1499938964844,265.5333251953125,264.6600646972656,268.642822265625,265.5498046875,290.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.001338958740234,-0.0,-1.819590664808857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001282595912925,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,9.975764260161668e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,0.000135063775815,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.000640679616481,291.0211181640625,294.1499938964844,265.4966735839844,264.6282043457031,268.5674133300781,265.5131530761719,290.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01774787902832,-0.0,-1.8190577577570369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,0.0001282595912925,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0001350627717329,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,9.975764260161668e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,0.000135063775815,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.000640679616481,291.0211181640625,294.1499938964844,265.4966735839844,264.6282043457031,268.5674133300781,265.5131530761719,290.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01774787902832,-0.0,-1.8190577577570369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0001282292796531,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48388671875,0.0,0.0,9.97340539470315e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877624511719,0.0,0.0,0.0001350318343611,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.000640528218355,291.01434326171875,294.1499938964844,265.4599914550781,264.594970703125,268.492919921875,265.4765014648437,290.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03217887878418,-0.0,-1.8181967220698425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0001282292796531,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001350308448309,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48388671875,0.0,0.0,9.97340539470315e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877624511719,0.0,0.0,0.0001350318343611,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.000640528218355,291.01434326171875,294.1499938964844,265.4599914550781,264.594970703125,268.492919921875,265.4765014648437,290.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03217887878418,-0.0,-1.8181967220698425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80230712890625,0.0,0.0,0.0001282093289773,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001350098609691,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,9.971854160539806e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813537597656,0.0,0.0,0.0001350108359474,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0006404286250472,291.0108947753906,294.1499938964844,265.4416809082031,264.57781982421875,268.4560546875,265.4581604003906,290.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.038555145263672,-0.0,-1.817630703726536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79315185546875,0.0,0.0,0.0001281861768802,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001349854719592,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4710998535156,0.0,0.0,9.970053361030295e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47491455078125,0.0,0.0,0.0001349864469375,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0006403129664249,291.0074462890625,294.1499938964844,265.42333984375,264.5603332519531,268.4194030761719,265.4398498535156,290.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.044389724731445,-0.0,-1.8169737359130522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001349253143416,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,9.96560775092803e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0001349262602161,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0006400275742635,291.0003967285156,294.1499938964844,265.3866577148437,264.5241394042969,268.3467712402344,265.4031982421875,290.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05423927307129,-0.0,-1.8153528458242365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,0.0001349253143416,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,9.96560775092803e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0001349262602161,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0006400275742635,291.0003967285156,294.1499938964844,265.3866577148437,264.5241394042969,268.3467712402344,265.4031982421875,290.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05423927307129,-0.0,-1.8153528458242365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001280563592445,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001348488003714,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,9.95995505945757e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001348497316939,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0006396646494977,290.99322509765625,294.1499938964844,265.3500061035156,264.4863586425781,268.2750244140625,265.3665466308594,290.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,-0.0288499221205711,60.0,-23.06138610839844,-0.0,-1.813293124541815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7567749023437,0.0,0.0,0.0001280563592445,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001348488003714,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455261230469,0.0,0.0,9.95995505945757e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001348497316939,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,0.0006396646494977,290.99322509765625,294.1499938964844,265.3500061035156,264.4863586425781,268.2750244140625,265.3665466308594,290.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,-0.0288499221205711,60.0,-23.06138610839844,-0.0,-1.813293124541815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,0.0001279487041756,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,9.951581159839408e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,0.0001347363577224,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0006391269271261,290.9859619140625,294.1499938964844,265.3133239746094,264.44775390625,268.2041931152344,265.3299255371094,290.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06429100036621,-0.0,-1.8102444698797626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,0.0001279487041756,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001347354409517,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,9.951581159839408e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,0.0001347363577224,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0006391269271261,290.9859619140625,294.1499938964844,265.3133239746094,264.44775390625,268.2041931152344,265.3299255371094,290.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06429100036621,-0.0,-1.8102444698797626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,0.0001277886767638,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0001345669297734,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,9.939134906744584e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.000134567846544,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0006383276195265,290.9785461425781,294.1499938964844,265.27667236328125,264.4091491699219,268.1342468261719,265.2933349609375,290.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.0590763092041,-0.0,-1.8057181705444242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,0.0001277886767638,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0001345669297734,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200134277344,0.0,0.0,9.939134906744584e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.000134567846544,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.0006383276195265,290.9785461425781,294.1499938964844,265.27667236328125,264.4091491699219,268.1342468261719,265.2933349609375,290.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.0590763092041,-0.0,-1.8057181705444242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,0.0001276895200135,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001344625343335,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41363525390625,0.0,0.0,9.931423119269311e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,0.0001344634220004,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0006378323305398,290.97479248046875,294.1499938964844,265.2583312988281,264.3898620605469,268.099609375,265.2750244140625,290.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605271233245,4.8030418753342026e-08,0.0013604790437966,-0.1239736229181289,0.0,0.0,0.0,-0.0286231897771358,60.0,-23.052942276000977,-0.0,-1.802916642645869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030334472656,0.0,0.0,0.0001275777904083,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001343448820989,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,9.922732715494932e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,0.0001343457697657,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0006372742936946,290.97100830078125,294.1499938964844,265.239990234375,264.3705749511719,268.06524658203125,265.2567443847656,290.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593365438282,4.7891123955423616e-08,0.0013592886971309,-0.1236166805028915,0.0,0.0,0.0,-0.0285541377961635,60.0,-23.044483184814453,-0.0,-1.7997622592247353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,9.902619058266282e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,0.0001340734452242,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0006359826074913,290.96337890625,294.1499938964844,265.2033386230469,264.3320007324219,267.9970703125,265.2201843261719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02147102355957,-0.0,-1.7924726591900253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,0.0001273191883228,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093688964844,0.0,0.0,0.0001340725721092,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945617675781,0.0,0.0,9.902619058266282e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39801025390625,0.0,0.0,0.0001340734452242,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.0006359826074913,290.96337890625,294.1499938964844,265.2033386230469,264.3320007324219,267.9970703125,265.2201843261719,290.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02147102355957,-0.0,-1.7924726591900253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.000127012579469,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001337497087661,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,9.878771379590034e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,0.0001337505673291,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0006344510475173,290.95562744140625,294.1499938964844,265.1666564941406,264.29345703125,267.9298400878906,265.1836242675781,289.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.989410400390625,-0.0,-1.783848802006105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.000127012579469,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001337497087661,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,9.878771379590034e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38525390625,0.0,0.0,0.0001337505673291,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0006344510475173,290.95562744140625,294.1499938964844,265.1666564941406,264.29345703125,267.9298400878906,265.1836242675781,289.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.989410400390625,-0.0,-1.783848802006105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,0.0001266598410438,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,9.851335926214232e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.0001333791151409,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0006326891016215,290.9477844238281,294.1499938964844,265.1300048828125,264.2549133300781,267.8634948730469,265.1471252441406,289.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94877243041992,-0.0,-1.773953499650816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503295898437,0.0,0.0,0.0001266598410438,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001333782711299,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,9.851335926214232e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725280761719,0.0,0.0,0.0001333791151409,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,0.0006326891016215,290.9477844238281,294.1499938964844,265.1300048828125,264.2549133300781,267.8634948730469,265.1471252441406,289.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94877243041992,-0.0,-1.773953499650816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63299560546875,0.0,0.0,0.0001262627192772,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565979003906,0.0,0.0,9.820448758546264e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0006307055009528,290.9398193359375,294.1499938964844,265.09332275390625,264.2164001464844,267.7980651855469,265.1106262207031,289.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.899831771850582,-0.0,-1.7628462956054136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63299560546875,0.0,0.0,0.0001262627192772,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001329601072939,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565979003906,0.0,0.0,9.820448758546264e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35986328125,0.0,0.0,0.0001329609222011,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0006307055009528,290.9398193359375,294.1499938964844,265.09332275390625,264.2164001464844,267.7980651855469,265.1106262207031,289.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.899831771850582,-0.0,-1.7628462956054136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001260481658391,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.000132734174258,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,9.803760622162372e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3535461425781,0.0,0.0,0.0001327349891653,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.985595703125,0.0,0.0,0.0006296337232924,290.9358215332031,294.1499938964844,265.07501220703125,264.1971435546875,267.76568603515625,265.0923767089844,289.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.5984254626318943e-08,0.0013429915998131,-0.1187258958816528,0.0,0.0,0.0,-0.0276088621467351,60.0,-22.872257232666016,-0.0,-1.7568596888395405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,0.0001258237462025,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001324978511547,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.343994140625,0.0,0.0,9.786304872250184e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,0.0001324986515101,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0006285127019509,290.9317932128906,294.1499938964844,265.0566711425781,264.1778869628906,267.7335205078125,265.0741577148437,289.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076599121093,0.0,0.0,0.0,-0.027470177039504,60.0,-22.842849731445312,-0.0,-1.7506087601759648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0001319953007623,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314514160156,0.0,0.0,9.749185846885666e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,0.0001319960865657,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0006261288654059,290.9236755371094,294.1499938964844,265.0199890136719,264.1393737792969,267.6698608398437,265.0377197265625,289.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77863121032715,-0.0,-1.7373531591147184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
