time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0001319953007623,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3314514160156,0.0,0.0,9.749185846885666e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,0.0001319960865657,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0006261288654059,290.9236755371094,294.1499938964844,265.0199890136719,264.1393737792969,267.6698608398437,265.0377197265625,289.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77863121032715,-0.0,-1.7373531591147184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,9.709467849461362e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0006235780892893,290.9154663085937,294.1499938964844,264.9833374023437,264.10089111328125,267.6070861816406,265.00128173828125,289.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.707672119140625,-0.0,-1.7232252957910532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,0.0001248358457814,292.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0001314575638389,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,9.709467849461362e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0001314583350904,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,0.0006235780892893,290.9154663085937,294.1499938964844,264.9833374023437,264.10089111328125,267.6070861816406,265.00128173828125,289.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.707672119140625,-0.0,-1.7232252957910532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,0.0001244073646375,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0001310063526034,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,9.676141053205356e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.31207275390625,0.0,0.0,0.0001310071238549,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,0.0006214377935975,290.9088439941406,294.1499938964844,264.9540100097656,264.07012939453125,267.5575256347656,264.97216796875,289.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393892183429673e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.64670181274414,-0.0,-1.7114155070885317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.0,0.0001242979196831,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.0001308911159867,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,9.667629637988284e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,0.0001308918726863,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.0006208911072462,290.9071655273437,294.1499938964844,264.9466552734375,264.0624389648437,267.5451965332031,264.9648742675781,289.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200194358825,0.0,0.0,0.0,-0.0265273172408342,60.0,-22.63099670410156,-0.0,-1.708405790168399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001303037133766,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,9.624243102734908e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,0.0001303044555243,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0006181047065183,290.8988342285156,294.1499938964844,264.9100036621094,264.02398681640625,267.4841613769531,264.9284973144531,289.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.54981803894043,-0.0,-1.6931055313307297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54840087890625,0.0,0.0,0.0001237401011167,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,0.0001303037133766,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2940979003906,0.0,0.0,9.624243102734908e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,0.0001303044555243,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556884765625,0.0,0.0,0.0006181047065183,290.8988342285156,294.1499938964844,264.9100036621094,264.02398681640625,267.4841613769531,264.9284973144531,289.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.54981803894043,-0.0,-1.6931055313307297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401306152344,0.0,0.0,0.0001234562369063,292.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0001300048024859,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,9.60216493695043e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001300055446336,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0006166868261061,290.8946228027344,294.1499938964844,264.89166259765625,264.0047607421875,267.4539489746094,264.9103088378906,289.8719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.5079345703125,-0.0,-1.6853462625476825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318908691406,0.0,0.0,0.0001231705828104,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0001297039998462,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817077636719,0.0,0.0,9.579946345183998e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28466796875,0.0,0.0,0.000129704727442,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,0.0006152599235065,290.890380859375,294.1499938964844,264.8733215332031,263.98553466796875,267.4239807128906,264.8921203613281,289.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46548652648925,-0.0,-1.6775555877757142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,0.0001225966989295,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,9.535311255604027e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,0.0006123933126218,290.88189697265625,294.1499938964844,264.836669921875,263.9471130371094,267.3645935058594,264.85577392578125,289.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37959098815918,-0.0,-1.6619588905086857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,0.0001225966989295,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0001290996879106,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,9.535311255604027e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723083496094,0.0,0.0,0.0001291003864025,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,0.0006123933126218,290.88189697265625,294.1499938964844,264.836669921875,263.9471130371094,267.3645935058594,264.85577392578125,289.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.37959098815918,-0.0,-1.6619588905086857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0001220173217006,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001284895843127,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,9.490248339716344e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,0.0001284902828047,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0006094992859289,290.87335205078125,294.1499938964844,264.79998779296875,263.90869140625,267.3059997558594,264.8194580078125,289.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29258918762207,-0.0,-1.646287017820214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.499267578125,0.0,0.0,0.0001220173217006,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001284895843127,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,9.490248339716344e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,0.0001284902828047,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0006094992859289,290.87335205078125,294.1499938964844,264.79998779296875,263.90869140625,267.3059997558594,264.8194580078125,289.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.29258918762207,-0.0,-1.646287017820214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,0.0001214235817315,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,9.444068564334884e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.000127865045215,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.00060653348919,290.8647155761719,294.1499938964844,264.7633361816406,263.8702697753906,267.2481994628906,264.7831420898437,289.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.203733444213867,-0.0,-1.6303037853049318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.483154296875,0.0,0.0,0.0001214235817315,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292907714844,0.0,0.0,0.0001278643612749,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,9.444068564334884e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,0.000127865045215,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.00060653348919,290.8647155761719,294.1499938964844,264.7633361816406,263.8702697753906,267.2481994628906,264.7831420898437,289.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.203733444213867,-0.0,-1.6303037853049318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,0.0001208087269333,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,9.39624587772414e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0006034621619619,290.8560485839844,294.1499938964844,264.7266540527344,263.8318786621094,267.191162109375,264.746826171875,289.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11138153076172,-0.0,-1.6138341152327484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671630859375,0.0,0.0,0.0001208087269333,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001272168883588,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,9.39624587772414e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,0.0001272175577469,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0006034621619619,290.8560485839844,294.1499938964844,264.7266540527344,263.8318786621094,267.191162109375,264.746826171875,289.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.11138153076172,-0.0,-1.6138341152327484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,0.0001204946020152,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0001268861233256,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,9.371813939651474e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,0.0001268867781618,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0006018931162543,290.8516845703125,294.1499938964844,264.7083435058594,263.81268310546875,267.1629333496094,264.72869873046875,289.7898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.06378555297852,-0.0,-1.605452268904628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512939453125,0.0,0.0,0.00012017723202,292.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0001265519094886,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205810546875,0.0,0.0,9.347129525849596e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,0.0001265525643248,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0006003078306093,290.8472900390625,294.1499938964844,264.69000244140625,263.79351806640625,267.1348876953125,264.7105712890625,289.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01544189453125,-0.0,-1.5970059052961005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,0.0001195365839521,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0001258779375348,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0005971076898276,290.8385314941406,294.1499938964844,264.6533203125,263.7551574707031,267.0793151855469,264.67431640625,289.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91702461242676,-0.0,-1.5800239339114341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.435546875,0.0,0.0,0.0001195365839521,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001258772972505,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.297300857724622e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.211181640625,0.0,0.0,0.0001258779375348,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0005971076898276,290.8385314941406,294.1499938964844,264.6533203125,263.7551574707031,267.0793151855469,264.67431640625,289.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91702461242676,-0.0,-1.5800239339114341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,0.0001188961759908,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0001252029178431,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.247491107089444e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0005939087714068,290.8296813964844,294.1499938964844,264.6166687011719,263.716796875,267.02447509765625,264.6381225585937,289.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81751251220703,-0.0,-1.5631390226644728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,0.0001188961759908,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0001252029178431,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.247491107089444e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,0.0001252035435754,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,0.0005939087714068,290.8296813964844,294.1499938964844,264.6166687011719,263.716796875,267.02447509765625,264.6381225585937,289.7489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81751251220703,-0.0,-1.5631390226644728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,0.0001182663690997,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.198506450047716e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0005907628219574,290.82080078125,294.1499938964844,264.5799865722656,263.678466796875,266.9703369140625,264.6018981933594,289.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.718725204467773,-0.0,-1.546622314663182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,0.0001182663690997,292.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0001245397143065,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.198506450047716e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.000124540325487,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0005907628219574,290.82080078125,294.1499938964844,264.5799865722656,263.678466796875,266.9703369140625,264.6018981933594,289.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.718725204467773,-0.0,-1.546622314663182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,0.0001176578152808,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0001238988916156,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.151173435384408e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001238994882442,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0005877229850739,290.8118896484375,294.1499938964844,264.5433349609375,263.64013671875,266.9168701171875,264.5657043457031,289.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.622589111328125,-0.0,-1.5307459477753582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,0.0001176578152808,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0001238988916156,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.151173435384408e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0001238994882442,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0005877229850739,290.8118896484375,294.1499938964844,264.5433349609375,263.64013671875,266.9168701171875,264.5657043457031,289.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.622589111328125,-0.0,-1.5307459477753582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,0.0001173647906398,292.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001235903182532,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,9.1283829533495e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0001235909148817,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,0.0005862592952325,290.8074035644531,294.1499938964844,264.5249938964844,263.6209716796875,266.890380859375,264.547607421875,289.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505135964602,3.5160972799985763e-08,0.001250478439033,-0.0908191800117492,0.0,0.0,0.0,-0.0222434680908918,60.0,-21.57617950439453,-0.0,-1.523130777059123e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37384033203125,0.0,0.0,0.0001170808391179,292.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0001232913054991,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.106297511607409e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001232919021276,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0005848408909514,290.80291748046875,294.1499938964844,264.50665283203125,263.601806640625,266.8640441894531,264.5295104980469,289.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474879622459,3.4807072779585724e-08,0.0012474531540647,-0.089902862906456,0.0,0.0,0.0,-0.022068029269576,60.0,-21.53111457824707,-0.0,-1.515769270099554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,0.0001165452704299,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.064641926670448e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0005821656668558,290.7938842773437,294.1499938964844,264.4700012207031,263.5635070800781,266.8117980957031,264.4933166503906,289.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.44597816467285,-0.0,-1.501933297731739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,0.0001165452704299,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0001227273460244,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.064641926670448e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0001227279135491,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,0.0005821656668558,290.7938842773437,294.1499938964844,264.4700012207031,263.5635070800781,266.8117980957031,264.4933166503906,289.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.44597816467285,-0.0,-1.501933297731739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001160600659204,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0005797420162707,290.7848205566406,294.1499938964844,264.4333190917969,263.5252380371094,266.7601013183594,264.45709228515625,289.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36907386779785,-0.0,-1.4894531830123017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.0001160600659204,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001222164137288,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,9.026903717312962e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001222169667016,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,0.0005797420162707,290.7848205566406,294.1499938964844,264.4333190917969,263.5252380371094,266.7601013183594,264.45709228515625,289.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36907386779785,-0.0,-1.4894531830123017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,0.0001156334910774,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0001217672106577,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0001217677636304,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0005776112084276,290.77569580078125,294.1499938964844,264.39666748046875,263.4869689941406,266.7089538574219,264.4208374023437,289.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.302000045776367,-0.0,-1.478523898867934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32867431640625,0.0,0.0,0.0001156334910774,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0001217672106577,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,8.993725350592285e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0001217677636304,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0005776112084276,290.77569580078125,294.1499938964844,264.39666748046875,263.4869689941406,266.7089538574219,264.4208374023437,289.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.302000045776367,-0.0,-1.478523898867934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0001152730837929,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001213876967085,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,8.965693996287882e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001213882424053,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0005758109618909,290.7665405273437,294.1499938964844,264.3599853515625,263.4486999511719,266.6582946777344,264.384521484375,289.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.246227264404297,-0.0,-1.4693215177885577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31378173828125,0.0,0.0,0.0001152730837929,292.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0001213876967085,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,8.965693996287882e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001213882424053,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,0.0005758109618909,290.7665405273437,294.1499938964844,264.3599853515625,263.4486999511719,266.6582946777344,264.384521484375,289.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.246227264404297,-0.0,-1.4693215177885577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001151198885054,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,0.0001212263741763,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,8.953778888098896e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001212269125971,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0005750457057729,290.7619323730469,294.1499938964844,264.3416748046875,263.4295654296875,266.6331481933594,264.3663635253906,289.6278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.2231388092041,-0.0,-1.4654185065410277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,0.0001149858289863,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0001210852060467,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,8.943351713242009e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001210857371916,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0005743760848417,290.7572937011719,294.1499938964844,264.3233337402344,263.41046142578125,266.60809326171875,264.3481750488281,289.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20331573486328,-0.0,-1.4620071908666432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
