time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28424072265625,0.0,0.0,0.0001147783113992,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0001208666944876,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,8.927211456466466e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001208672183565,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0005733395228162,290.7480163574219,294.1499938964844,264.2866516113281,263.3722229003906,266.5582580566406,264.311767578125,289.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17400550842285,-0.0,-1.456734679550209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28424072265625,0.0,0.0,0.0001147783113992,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0001208666944876,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,8.927211456466466e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001208672183565,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0005733395228162,290.7480163574219,294.1499938964844,264.2866516113281,263.3722229003906,266.5582580566406,264.311767578125,289.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17400550842285,-0.0,-1.456734679550209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.0001146566864917,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001207386158057,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,8.917751256376505e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001207391323987,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,0.0005727320094592,290.7386474609375,294.1499938964844,264.25,263.3340148925781,266.5087890625,264.2752990722656,289.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702930688858,60.0,-21.160001754760746,-0.0,-1.4536486503402557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26953125,0.0,0.0,0.0001146566864917,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001207386158057,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,8.917751256376505e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001207391323987,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82342529296875,0.0,0.0,0.0005727320094592,290.7386474609375,294.1499938964844,264.25,263.3340148925781,266.5087890625,264.2752990722656,289.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702930688858,60.0,-21.160001754760746,-0.0,-1.4536486503402557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.000114610294986,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001206897723022,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,8.914143108995631e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0001206902816193,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0005725003429688,290.7292175292969,294.1499938964844,264.2169189453125,263.299072265625,266.4596862792969,264.2401123046875,289.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15999794006348,-0.0,-1.4524724178954784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.000114610294986,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001206897723022,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,8.914143108995631e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0001206902816193,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,0.0005725003429688,290.7292175292969,294.1499938964844,264.2169189453125,263.299072265625,266.4596862792969,264.2401123046875,289.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.15999794006348,-0.0,-1.4524724178954784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,0.0001146206486737,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0001207006789627,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,8.914948557503521e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0001207011810038,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0005725520895794,290.7196960449219,294.1499938964844,264.190673828125,263.2704162597656,266.4109802246094,264.2097473144531,289.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16742515563965,-0.0,-1.452734466056427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,0.0001146206486737,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,0.0001207006789627,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,8.914948557503521e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0001207011810038,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0005725520895794,290.7196960449219,294.1499938964844,264.190673828125,263.2704162597656,266.4109802246094,264.2097473144531,289.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16742515563965,-0.0,-1.452734466056427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,0.0001146459107985,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0001207272871397,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,8.916913066059351e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0001207277819048,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034973144531,0.0,0.0,0.0005726782837882,290.71490478515625,294.1499938964844,264.1799621582031,263.2582702636719,266.3868408203125,264.1969299316406,289.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17312812805176,-0.0,-1.4533746650613466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,0.0001146837166743,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001207671011798,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,8.919853280531242e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0001207675959449,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,0.0005728671094402,290.7101135253906,294.1499938964844,264.1708068847656,263.24755859375,266.3628234863281,264.18560791015625,289.5404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.17994880676269,-0.0,-1.454333187211887e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001147942530224,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001208835092256,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,8.928450552048162e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001208839967148,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0005734193255193,290.7004089355469,294.1499938964844,264.15679931640625,263.2301025390625,266.3153076171875,264.1673889160156,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19662094116211,-0.0,-1.4571378414984792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109375,0.0,0.0,0.0001147942530224,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001208835092256,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,8.928450552048162e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001208839967148,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0005734193255193,290.7004089355469,294.1499938964844,264.15679931640625,263.2301025390625,266.3153076171875,264.1673889160156,289.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19662094116211,-0.0,-1.4571378414984792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001149464296759,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001210437621921,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,8.940286352299154e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001210442424053,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0005741794593632,290.6906433105469,294.1499938964844,264.1481628417969,263.21759033203125,266.2685241699219,264.1549072265625,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21695327758789,-0.0,-1.4610031939810142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0001149464296759,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001210437621921,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190124511719,0.0,0.0,8.940286352299154e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,0.0001210442424053,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0005741794593632,290.6906433105469,294.1499938964844,264.1481628417969,263.21759033203125,266.2685241699219,264.1549072265625,289.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21695327758789,-0.0,-1.4610031939810142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001151337783085,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,8.954857912613079e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.000121241529996,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.000575115380343,290.6807861328125,294.1499938964844,264.1444091796875,263.2095947265625,266.2225646972656,264.147705078125,289.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24015617370605,-0.0,-1.465769514652493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,0.0001151337783085,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0001212410570587,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,8.954857912613079e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.000121241529996,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77471923828125,0.0,0.0,0.000575115380343,290.6807861328125,294.1499938964844,264.1444091796875,263.2095947265625,266.2225646972656,264.147705078125,289.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.24015617370605,-0.0,-1.465769514652493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001153495177277,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0001214682415593,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,8.971637726062909e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001214687072206,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0005761930369772,290.6708374023437,294.1499938964844,264.1450500488281,263.20562744140625,266.177490234375,264.145263671875,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26538848876953,-0.0,-1.4712674101247108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0001153495177277,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7673034667969,0.0,0.0,0.0001214682415593,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,8.971637726062909e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001214687072206,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0005761930369772,290.6708374023437,294.1499938964844,264.1450500488281,263.20562744140625,266.177490234375,264.145263671875,289.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26538848876953,-0.0,-1.4712674101247108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001154658821178,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001215907832374,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,8.980688289739192e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0001215912488987,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0005767743568867,290.6658020019531,294.1499938964844,264.1468811035156,263.2050476074219,266.1553039550781,264.145751953125,289.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.2794169158023585e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701581090688,60.0,-21.27850151062012,-0.0,-1.4742371945430932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001155866557382,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001217179669765,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,8.990081551019102e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0001217184253619,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.0005773776210844,290.6607666015625,294.1499938964844,264.1496276855469,263.2052917480469,266.1333923339844,264.1471862792969,289.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.29176902770996,-0.0,-1.477322655318858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0001158381492132,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,0.0001219828045577,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.009641507873312e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0001219832556671,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0005786339170299,290.6506042480469,294.1499938964844,264.1575927734375,263.2081298828125,266.0902709960937,264.1527709960937,289.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31835174560547,-0.0,-1.483758040876637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0001158381492132,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,0.0001219828045577,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.009641507873312e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729919433594,0.0,0.0,0.0001219832556671,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,0.0005786339170299,290.6506042480469,294.1499938964844,264.1575927734375,263.2081298828125,266.0902709960937,264.1527709960937,289.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.31835174560547,-0.0,-1.483758040876637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001160971878562,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.029788634506986e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.000122256038594,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.000579927873332,290.6403503417969,294.1499938964844,264.16851806640625,263.2137145996094,266.0482177734375,264.1617126464844,289.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.344274520874023,-0.0,-1.4904010470218054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,0.0001160971878562,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001222555874846,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.029788634506986e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.000122256038594,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.000579927873332,290.6403503417969,294.1499938964844,264.16851806640625,263.2137145996094,266.0482177734375,264.1617126464844,289.43084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.344274520874023,-0.0,-1.4904010470218054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001163572451332,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.050015796674415e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001225298910867,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005812269519083,290.6300048828125,294.1499938964844,264.181884765625,263.2215881347656,266.0072326660156,264.1734924316406,289.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36868476867676,-0.0,-1.4970852646456478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001163572451332,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001225294399773,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,9.050015796674415e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0001225298910867,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0005812269519083,290.6300048828125,294.1499938964844,264.181884765625,263.2215881347656,266.0072326660156,264.1734924316406,289.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36868476867676,-0.0,-1.4970852646456478e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001166123765869,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,9.069858788279817e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0005825013504363,290.6195678710937,294.1499938964844,264.1972045898437,263.2313232421875,265.9674072265625,264.18756103515625,289.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.390825271606445,-0.0,-1.5036573586257873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001166123765869,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001227981119882,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345397949219,0.0,0.0,9.069858788279817e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0001227985485456,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,0.0005825013504363,290.6195678710937,294.1499938964844,264.1972045898437,263.2313232421875,265.9674072265625,264.18756103515625,289.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.390825271606445,-0.0,-1.5036573586257873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001167364171124,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0001229287445312,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,9.079506708076224e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302673339844,0.0,0.0,0.0001229291810886,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,0.0005831210291944,290.6142883300781,294.1499938964844,264.2054443359375,263.2367553710937,265.9479064941406,264.1953125,289.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.400814056396484,-0.0,-1.506857927324745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001168573217,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146301269531,0.0,0.0,0.0001230560592375,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,9.088910155696794e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.000123056495795,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137145996094,0.0,0.0,0.000583724991884,290.6090087890625,294.1499938964844,264.2139892578125,263.24249267578125,265.9287109375,264.2034606933594,289.3842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.41002082824707,-0.0,-1.509980620539864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.00011708769307,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.106827928917482e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0005848756991326,290.5983581542969,294.1499938964844,264.23175048828125,263.2546081542969,265.89117431640625,264.2206115722656,289.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42591094970703,-0.0,-1.5159396582475893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.00011708769307,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055358886719,0.0,0.0,0.0001232986542163,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.106827928917482e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117736816406,0.0,0.0,0.0001232990762218,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0005848756991326,290.5983581542969,294.1499938964844,264.23175048828125,263.2546081542969,265.89117431640625,264.2206115722656,289.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42591094970703,-0.0,-1.5159396582475893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001173001437564,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.000123522375361,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,9.123351628659292e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0001235227973666,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0005859369994141,290.587646484375,294.1499938964844,264.25,263.2673034667969,265.85479736328125,264.23858642578125,289.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080034876955324e-08,0.0012497841380536,-0.0906096398830413,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.43808364868164,-0.0,-1.5214456539069945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001173001437564,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.000123522375361,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,9.123351628659292e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,0.0001235227973666,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0005859369994141,290.587646484375,294.1499938964844,264.25,263.2673034667969,265.85479736328125,264.23858642578125,289.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080034876955324e-08,0.0012497841380536,-0.0906096398830413,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.43808364868164,-0.0,-1.5214456539069945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001175008437712,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.138961468124762e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0001237341493833,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0005869395681656,290.5768127441406,294.1499938964844,264.26824951171875,263.28009033203125,265.8195495605469,264.2568664550781,289.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44709205627441,-0.0,-1.526656063788323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0001175008437712,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0001237337273778,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,9.138961468124762e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0001237341493833,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0005869395681656,290.5768127441406,294.1499938964844,264.26824951171875,263.28009033203125,265.8195495605469,264.2568664550781,289.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44709205627441,-0.0,-1.526656063788323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001176928490167,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.153895371127874e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.0001239363336935,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.0005878987140022,290.5658874511719,294.1499938964844,264.2860107421875,263.29254150390625,265.7854309082031,264.2749938964844,289.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.454490661621094,-0.0,-1.5316491897010565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0001176928490167,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,0.0001239359262399,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,9.153895371127874e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.0001239363336935,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,0.0005878987140022,290.5658874511719,294.1499938964844,264.2860107421875,263.29254150390625,265.7854309082031,264.2749938964844,289.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.454490661621094,-0.0,-1.5316491897010565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001177830054075,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001240308629348,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,9.160907939076424e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0001240312703885,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0005883490666747,290.5603942871094,294.1499938964844,264.2945556640625,263.29852294921875,265.7687683105469,264.2838134765625,289.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.457529067993164,-0.0,-1.533996538682914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
