time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.000117868054076,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681823730469,0.0,0.0,0.0001241204299731,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.167522512143478e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0001241208374267,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.000588773866184,290.5549011230469,294.1499938964844,264.30279541015625,263.3042297363281,265.7524108886719,264.2923889160156,289.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.460004806518555,-0.0,-1.536212437258655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001180199687951,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.17933793971315e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0001242808066308,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0005895327194593,290.5438232421875,294.1499938964844,264.318115234375,263.3147277832031,265.7204284667969,264.3086242675781,289.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.462921142578125,-0.0,-1.5401745656618004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001180199687951,292.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586303710937,0.0,0.0,0.0001242803991772,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,9.17933793971315e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493347167969,0.0,0.0,0.0001242808066308,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0005895327194593,290.5438232421875,294.1499938964844,264.318115234375,263.3147277832031,265.7204284667969,264.3086242675781,289.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.462921142578125,-0.0,-1.5401745656618004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001181445622933,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,9.18902806006372e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001244120066985,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0005901551339775,290.5326538085937,294.1499938964844,264.3314819335937,263.3236083984375,265.6894226074219,264.3232116699219,289.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46263313293457,-0.0,-1.543427998740299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001181445622933,292.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,0.0001244116137968,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,9.18902806006372e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,0.0001244120066985,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481628417969,0.0,0.0,0.0005901551339775,290.5326538085937,294.1499938964844,264.3314819335937,263.3236083984375,265.6894226074219,264.3232116699219,289.27593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46263313293457,-0.0,-1.543427998740299e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0001182406704174,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0001245128369191,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.196503378916532e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.0005906352307647,290.5213928222656,294.1499938964844,264.3424072265625,263.3304138183594,265.6593322753906,264.3356018066406,289.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.459104537963867,-0.0,-1.545939909419758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0001182406704174,292.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0001245128369191,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.196503378916532e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001245132152689,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,0.0005906352307647,290.5213928222656,294.1499938964844,264.3424072265625,263.3304138183594,265.6593322753906,264.3356018066406,289.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.459104537963867,-0.0,-1.545939909419758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001183098866022,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,9.201886859955266e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,0.0005909809842705,290.51007080078125,294.1499938964844,264.3503723144531,263.334716796875,265.630126953125,264.3453674316406,289.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45279121398925,-0.0,-1.5477499459848334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001183098866022,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0001245857129106,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097839355469,0.0,0.0,9.201886859955266e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0001245860912604,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286926269531,0.0,0.0,0.0005909809842705,290.51007080078125,294.1499938964844,264.3503723144531,263.334716796875,265.630126953125,264.3453674316406,289.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45279121398925,-0.0,-1.5477499459848334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0001183355125249,292.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62457275390625,0.0,0.0,0.0001246127067133,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8034362792969,0.0,0.0,9.203879744745792e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050231933594,0.0,0.0,0.0001246130850631,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,0.0005911089829169,290.50439453125,294.1499938964844,264.3531188964844,263.3357849121094,265.6158142089844,264.3490905761719,289.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.44885635375977,-0.0,-1.5484202720017493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,0.00011835591431,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0001246341853402,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,9.205466631101444e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.00012463456369,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,0.0005912109627388,290.4986877441406,294.1499938964844,264.3549499511719,263.3360900878906,265.6016845703125,264.3519897460937,289.2296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571843905287e-08,0.0012610314879566,-0.0940144583582878,0.0,0.0,0.0,-0.0228555593639612,60.0,-21.44459342956543,-0.0,-1.5489541738133997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001183835192932,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,9.20761376619339e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001246636384166,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,0.0005913488566875,290.4872436523437,294.1499938964844,264.3555908203125,263.3341064453125,265.57391357421875,264.35498046875,289.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43570137023925,-0.0,-1.549676511558573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,0.0001183835192932,292.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001246632600668,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,9.20761376619339e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001246636384166,291.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60888671875,0.0,0.0,0.0005913488566875,290.4872436523437,294.1499938964844,264.3555908203125,263.3341064453125,265.57391357421875,264.35498046875,289.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43570137023925,-0.0,-1.549676511558573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0001183978456538,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,9.20872771530412e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0005914204521104,290.4757080078125,294.1499938964844,264.3518371582031,263.32830810546875,265.5467224121094,264.3538513183594,289.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42743492126465,-0.0,-1.5500513939059601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0001183978456538,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0001246783649548,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,9.20872771530412e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0005914204521104,290.4757080078125,294.1499938964844,264.3518371582031,263.32830810546875,265.5467224121094,264.3538513183594,289.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42743492126465,-0.0,-1.5500513939059601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0001184037828352,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001246846222784,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,9.209189738612622e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,0.0005914501380175,290.464111328125,294.1499938964844,264.3432006835937,263.3182983398437,265.5199890136719,264.34814453125,289.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.4211368560791,-0.0,-1.5502065764394501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,0.0001184037828352,292.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001246846222784,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75885009765625,0.0,0.0,9.209189738612622e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001246849715244,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888366699219,0.0,0.0,0.0005914501380175,290.464111328125,294.1499938964844,264.3432006835937,263.3182983398437,265.5199890136719,264.34814453125,289.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.4211368560791,-0.0,-1.5502065764394501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001184053398901,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,9.209310519509016e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001246866013389,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.000591457937844,290.45245361328125,294.1499938964844,264.3291931152344,263.3036193847656,265.4935913085937,264.3373107910156,289.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41804313659668,-0.0,-1.5502470773753885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.0001184053398901,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0001246862520929,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,9.209310519509016e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475280761719,0.0,0.0,0.0001246866013389,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.000591457937844,290.45245361328125,294.1499938964844,264.3291931152344,263.3036193847656,265.4935913085937,264.3373107910156,289.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41804313659668,-0.0,-1.5502470773753885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,0.0001184053980978,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743408203125,0.0,0.0,0.0001246863103006,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.209314885083586e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0001246866595465,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736083984375,0.0,0.0,0.0005914582288824,290.4466247558594,294.1499938964844,264.3200378417969,263.2944030761719,265.4804992675781,264.3298645019531,289.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41803550720215,-0.0,-1.5502483563523128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0001184053035103,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,0.0001246862229891,290.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,9.209307609125972e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.000124686572235,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684814453125,0.0,0.0,0.0005914577632211,290.4407653808594,294.1499938964844,264.309326171875,263.2838439941406,265.4674377441406,264.3209228515625,289.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.419227600097656,-0.0,-1.5502459405070113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001184052453027,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0001246865140274,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,0.0005914574721828,290.4289855957031,294.1499938964844,264.2830810546875,263.2585144042969,265.4413146972656,264.2984619140625,289.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42545509338379,-0.0,-1.5502440930958985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8422241210937,0.0,0.0,0.0001184052453027,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,0.0001246861647814,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,9.209302515955642e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218017578125,0.0,0.0,0.0001246865140274,291.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,0.0005914574721828,290.4289855957031,294.1499938964844,264.2830810546875,263.2585144042969,265.4413146972656,264.2984619140625,289.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.42545509338379,-0.0,-1.5502440930958985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0001184054126497,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0005914583452977,290.4171447753906,294.1499938964844,264.25,263.22723388671875,265.4151306152344,264.26953125,289.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.094173789024353,0.0,0.0,0.0,-0.0228860955685377,60.0,-21.43733596801757,-0.0,-1.5502480721352185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0001184054126497,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.548583984375,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0005914583452977,290.4171447753906,294.1499938964844,264.25,263.22723388671875,265.4151306152344,264.26953125,289.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.094173789024353,0.0,0.0,0.0,-0.0228860955685377,60.0,-21.43733596801757,-0.0,-1.5502480721352185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001184047723654,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,9.209266136167572e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,0.0001246860047103,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0005914551438763,290.4052429199219,294.1499938964844,264.2133483886719,263.19305419921875,265.38873291015625,264.23492431640625,289.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.454071044921875,-0.0,-1.5502311612181074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001184047723654,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381774902344,0.0,0.0,0.0001246856700163,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,9.209266136167572e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69598388671875,0.0,0.0,0.0001246860047103,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,0.0005914551438763,290.4052429199219,294.1499938964844,264.2133483886719,263.19305419921875,265.38873291015625,264.23492431640625,289.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.454071044921875,-0.0,-1.5502311612181074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.000118401752843,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,9.209031122736631e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001246828323928,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,0.0005914401262998,290.393310546875,294.1499938964844,264.1766662597656,263.1593017578125,265.36212158203125,264.1986694335937,289.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47184562683105,-0.0,-1.5501518646487966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.000118401752843,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,0.0001246824976988,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,9.209031122736631e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001246828323928,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,0.0005914401262998,290.393310546875,294.1499938964844,264.1766662597656,263.1593017578125,265.36212158203125,264.1986694335937,289.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47184562683105,-0.0,-1.5501518646487966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001183987769763,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,0.000124679369037,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,9.20879901968874e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0001246796891791,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5217590332031,0.0,0.0,0.0005914252251386,290.3872985839844,294.1499938964844,264.1583251953125,263.142578125,265.3487243652344,264.1803894042969,289.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523575522,3.6449012696948564e-08,0.0012614871375262,-0.0941523090004921,0.0,0.0,0.0,-0.0228819791227579,60.0,-21.48060417175293,-0.0,-1.550073704947863e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,0.0001183944332296,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51715087890625,0.0,0.0,0.0001246747997356,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,9.208461415255442e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700744628906,0.0,0.0,0.0001246751198777,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,0.0005914035718888,290.3812866210937,294.1499938964844,264.1400146484375,263.1259765625,265.33526611328125,264.1620788574219,289.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614773586392,3.6443601914015744e-08,0.0012614409206435,-0.0941383093595504,0.0,0.0,0.0,-0.022879296913743,60.0,-21.48917961120605,-0.0,-1.5499598760015942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001183805361506,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0005913341883569,290.3692321777344,294.1499938964844,264.10333251953125,263.0930480957031,265.3081970214844,264.1254272460937,289.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642626822397688e-08,0.0012612927239388,-0.0940934866666793,0.0,0.0,0.0,-0.0228707045316696,60.0,-21.50558853149414,-0.0,-1.549595793903791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001183805361506,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,0.0001246601750608,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65576171875,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0005913341883569,290.3692321777344,294.1499938964844,264.10333251953125,263.0930480957031,265.3081970214844,264.1254272460937,289.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642626822397688e-08,0.0012612927239388,-0.0940934866666793,0.0,0.0,0.0,-0.0228707045316696,60.0,-21.50558853149414,-0.0,-1.549595793903791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0001183573695016,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,9.205578680848704e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,0.000591218471527,290.35711669921875,294.1499938964844,264.0666809082031,263.0604553222656,265.2809143066406,264.0887756347656,289.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52055549621582,-0.0,-1.548989132515999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0001183573695016,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49591064453125,0.0,0.0,0.000124635771499,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,9.205578680848704e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001246360770892,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952392578125,0.0,0.0,0.000591218471527,290.35711669921875,294.1499938964844,264.0666809082031,263.0604553222656,265.2809143066406,264.0887756347656,289.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52055549621582,-0.0,-1.548989132515999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,0.0001183223357656,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001245988823939,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,9.202853834722192e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0005910434992983,290.3449401855469,294.1499938964844,264.0299987792969,263.0282287597656,265.25341796875,264.0521240234375,289.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.53361320495605,-0.0,-1.5480719639526797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388610839844,0.0,0.0,0.0001183223357656,292.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48516845703125,0.0,0.0,0.0001245988823939,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,9.202853834722192e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63104248046875,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0005910434992983,290.3449401855469,294.1499938964844,264.0299987792969,263.0282287597656,265.25341796875,264.0521240234375,289.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.53361320495605,-0.0,-1.5480719639526797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.0001182729247375,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001245468592969,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,9.19901067391038e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0001245471648871,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0005907966988161,290.3327331542969,294.1499938964844,263.99334716796875,262.996337890625,265.2257385253906,264.0155029296875,289.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601823545992,3.6292117755465376e-08,0.0012601461494341,-0.093746468424797,0.0,0.0,0.0,-0.0228042025119066,60.0,-21.54428100585937,-0.0,-1.5467790603906908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,0.0001182729247375,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001245468592969,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,9.19901067391038e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0001245471648871,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0005907966988161,290.3327331542969,294.1499938964844,263.99334716796875,262.996337890625,265.2257385253906,264.0155029296875,289.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601823545992,3.6292117755465376e-08,0.0012601461494341,-0.093746468424797,0.0,0.0,0.0,-0.0228042025119066,60.0,-21.54428100585937,-0.0,-1.5467790603906908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
