time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,0.0001182420019176,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,0.0001245142921106,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,9.19660524232313e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0001245145977009,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4683532714844,0.0,0.0,0.000590642215684,290.3265991210937,294.1499938964844,263.9750061035156,262.98046875,265.2118225097656,263.9971923828125,289.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598528992384,3.625357436476406e-08,0.0012598166940733,-0.0936467573046684,0.0,0.0,0.0,-0.0227850954979658,60.0,-21.54853057861328,-0.0,-1.5459703206488484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0001182070336653,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46356201171875,0.0,0.0,0.0001244774757651,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,9.193885489366949e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0001244777668034,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46295166015625,0.0,0.0,0.0005904675344936,290.3204650878906,294.1499938964844,263.9566650390625,262.9646911621094,265.1978454589844,263.9788818359375,288.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594803702086,3.620998967335255e-08,0.0012594441650435,-0.0935340002179145,0.0,0.0,0.0,-0.0227634888142347,60.0,-21.552085876464844,-0.0,-1.5450559942564729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,0.0001181225015898,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001243884616997,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,9.187310206471012e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,0.000124388752738,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0005900452961213,290.30816650390625,294.1499938964844,263.9200134277344,262.933349609375,265.1697998046875,263.9422607421875,288.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585795484483,3.610461618563932e-08,0.0012585434596985,-0.0932613983750343,0.0,0.0,0.0,-0.0227112546563148,60.0,-21.556840896606445,-0.0,-1.5428466326739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,0.0001181225015898,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4526672363281,0.0,0.0,0.0001243884616997,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.590576171875,0.0,0.0,9.187310206471012e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918273925781,0.0,0.0,0.000124388752738,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4520568847656,0.0,0.0,0.0005900452961213,290.30816650390625,294.1499938964844,263.9200134277344,262.933349609375,265.1697998046875,263.9422607421875,288.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585795484483,3.610461618563932e-08,0.0012585434596985,-0.0932613983750343,0.0,0.0,0.0,-0.0227112546563148,60.0,-21.556840896606445,-0.0,-1.5428466326739e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.000118020834634,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,0.0001242814032593,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,9.179403423331678e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0001242816942976,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.0,0.0,0.0005895374924875,290.2958068847656,294.1499938964844,263.8833312988281,262.9022216796875,265.1415405273437,263.9056701660156,288.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574963038787,3.5977908652284896e-08,0.0012574603315442,-0.0929335579276084,0.0,0.0,0.0,-0.0226484406739473,60.0,-21.55813789367676,-0.0,-1.5401917607960058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.000118020834634,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4417419433594,0.0,0.0,0.0001242814032593,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,9.179403423331678e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5787048339844,0.0,0.0,0.0001242816942976,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.0,0.0,0.0005895374924875,290.2958068847656,294.1499938964844,263.8833312988281,262.9022216796875,265.1415405273437,263.9056701660156,288.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574963038787,3.5977908652284896e-08,0.0012574603315442,-0.0929335579276084,0.0,0.0,0.0,-0.0226484406739473,60.0,-21.55813789367676,-0.0,-1.5401917607960058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,0.0001179016835521,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,0.0001241559366462,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,9.170136036118492e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0001241562131326,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,0.0005889423191547,290.2834167480469,294.1499938964844,263.8466796875,262.8713073730469,265.1131591796875,263.8690795898437,288.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562266783788,3.5829398115083684e-08,0.001256190938875,-0.0925492718815803,0.0,0.0,0.0,-0.0225748196244239,60.0,-21.55632209777832,-0.0,-1.5370832784356028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6653137207031,0.0,0.0,0.0001179016835521,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,0.0001241559366462,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,9.170136036118492e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.0001241562131326,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,0.0005889423191547,290.2834167480469,294.1499938964844,263.8466796875,262.8713073730469,265.1131591796875,263.8690795898437,288.9521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562266783788,3.5829398115083684e-08,0.001256190938875,-0.0925492718815803,0.0,0.0,0.0,-0.0225748196244239,60.0,-21.55632209777832,-0.0,-1.5370832784356028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,0.0001177664307761,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,0.0001240135170519,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,9.159616456599906e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001240137935383,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,0.0005882667028345,290.27099609375,294.1499938964844,263.8099975585937,262.840576171875,265.0845947265625,263.83251953125,288.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547855731099,3.5660821851024593e-08,0.0012547499500215,-0.0921130254864692,0.0,0.0,0.0,-0.0224912520498037,60.0,-21.55141258239746,-0.0,-1.5335584180320438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,0.0001177664307761,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,0.0001240135170519,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,9.159616456599906e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001240137935383,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,0.0005882667028345,290.27099609375,294.1499938964844,263.8099975585937,262.840576171875,265.0845947265625,263.83251953125,288.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547855731099,3.5660821851024593e-08,0.0012547499500215,-0.0921130254864692,0.0,0.0,0.0,-0.0224912520498037,60.0,-21.55141258239746,-0.0,-1.5335584180320438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.643310546875,0.0,0.0,0.000117694173241,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141845703125,0.0,0.0,0.0001239374250872,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,9.153996506938712e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0001239377015735,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41363525390625,0.0,0.0,0.0005879058153368,290.2647705078125,294.1499938964844,263.7916564941406,262.8252868652344,265.0702819824219,263.8142395019531,288.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540157185867,3.5570767664694365e-08,0.0012539800954982,-0.0918799489736557,0.0,0.0,0.0,-0.0224466081708669,60.0,-21.548009872436523,-0.0,-1.5316771850848454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0001176188816316,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,0.0001238581317011,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,9.148140088655056e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53936767578125,0.0,0.0,0.0001238584081875,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.000587529677432,290.2585144042969,294.1499938964844,263.7733459472656,262.8100280761719,265.055908203125,263.79595947265625,288.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532133841887,3.5476919180155164e-08,0.0012531778775155,-0.0916370525956153,0.0,0.0,0.0,-0.0224000867456197,60.0,-21.54394721984864,-0.0,-1.5297177924367136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001174624776467,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,9.1359754151199e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262145996094,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.0005867484142072,290.2460327148437,294.1499938964844,263.7366638183594,262.77960205078125,265.0270690917969,263.7594299316406,288.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.534473419189453,-0.0,-1.525652066902694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6213684082031,0.0,0.0,0.0001174624776467,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,9.1359754151199e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262145996094,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39697265625,0.0,0.0,0.0005867484142072,290.2460327148437,294.1499938964844,263.7366638183594,262.77960205078125,265.0270690917969,263.7594299316406,288.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515468988567,3.5281988886026745e-08,0.0012515116250142,-0.0911324694752693,0.0,0.0,0.0,-0.0223034527152776,60.0,-21.534473419189453,-0.0,-1.525652066902694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001173009586636,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0001235233648912,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,9.123412746703252e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0001235236268257,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,0.0005859416560269,290.2335205078125,294.1499938964844,263.70001220703125,262.7492980957031,264.99810791015625,263.7228698730469,288.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498259311541,3.5080681470844866e-08,0.0012497908901423,-0.0906113162636756,0.0,0.0,0.0,-0.0222036596387624,60.0,-21.52367782592773,-0.0,-1.5214590121104268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001173009586636,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0001235233648912,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.511962890625,0.0,0.0,9.123412746703252e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0001235236268257,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,0.0005859416560269,290.2335205078125,294.1499938964844,263.70001220703125,262.7492980957031,264.99810791015625,263.7228698730469,288.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498259311541,3.5080681470844866e-08,0.0012497908901423,-0.0906113162636756,0.0,0.0,0.0,-0.0222036596387624,60.0,-21.52367782592773,-0.0,-1.5214590121104268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001171330295619,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,0.0001233465154655,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,9.11035094759427e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0001233467774,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746643066406,0.0,0.0,0.0005851027672179,290.2209777832031,294.1499938964844,263.663330078125,262.7191162109375,264.968994140625,263.68634033203125,288.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.487138044988569e-08,0.0012480017030611,-0.0900693833827972,0.0,0.0,0.0,-0.0220999028533697,60.0,-21.511674880981445,-0.0,-1.5171056588769718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,0.0001171330295619,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,0.0001233465154655,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,9.11035094759427e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,0.0001233467774,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746643066406,0.0,0.0,0.0005851027672179,290.2209777832031,294.1499938964844,263.663330078125,262.7191162109375,264.968994140625,263.68634033203125,288.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480365112423,3.487138044988569e-08,0.0012480017030611,-0.0900693833827972,0.0,0.0,0.0,-0.0220999028533697,60.0,-21.511674880981445,-0.0,-1.5171056588769718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.0001169529859907,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639831542969,0.0,0.0,0.0001231569331139,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,9.096347639570011e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001231571804964,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,0.0005842034588567,290.2084045410156,294.1499938964844,263.6266784667969,262.68896484375,264.9397888183594,263.6498107910156,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.464698750121897e-08,0.0012460835278034,-0.0894882902503013,0.0,0.0,0.0,-0.0219886638224124,60.0,-21.49782371520996,-0.0,-1.512445209073121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.0001169529859907,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639831542969,0.0,0.0,0.0001231569331139,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857177734375,0.0,0.0,9.096347639570011e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001231571804964,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,0.0005842034588567,290.2084045410156,294.1499938964844,263.6266784667969,262.68896484375,264.9397888183594,263.6498107910156,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461182195693,3.464698750121897e-08,0.0012460835278034,-0.0894882902503013,0.0,0.0,0.0,-0.0219886638224124,60.0,-21.49782371520996,-0.0,-1.512445209073121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,0.0001168588423752,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583679199219,0.0,0.0,0.0001230577909154,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791564941406,0.0,0.0,9.089025115827098e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.000123058038298,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578491210937,0.0,0.0,0.0005837331991642,290.2021179199219,294.1499938964844,263.6083374023437,262.6739196777344,264.9251403808594,263.6315612792969,288.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451150687411,3.4529655579262914e-08,0.0012450804933905,-0.0891844108700752,0.0,0.0,0.0,-0.0219304990023374,60.0,-21.49009895324707,-0.0,-1.5100111738775013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.000116762392281,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3527526855469,0.0,0.0,0.0001229562330991,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,9.081523603526875e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522033691406,0.0,0.0,0.0005832514143548,290.1958312988281,294.1499938964844,263.5899963378906,262.65887451171875,264.91046142578125,263.6133117675781,288.8441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124408735428,3.440944951194069e-08,0.0012440530117601,-0.0888730660080909,0.0,0.0,0.0,-0.0218709092587232,60.0,-21.481910705566406,-0.0,-1.507519584720285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0001165631256299,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001227463944815,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,9.066025086212905e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46051025390625,0.0,0.0,0.000122746641864,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409423828125,0.0,0.0,0.0005822560633532,290.1831970214844,294.1499938964844,263.5533447265625,262.6287841796875,264.8810119628906,263.5768127441406,288.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419642880558,3.416110772036518e-08,0.0012419300619512,-0.0882297456264495,0.0,0.0,0.0,-0.0217477977275848,60.0,-21.464269638061523,-0.0,-1.502378381701419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0001165631256299,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0001227463944815,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45947265625,0.0,0.0,9.066025086212905e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46051025390625,0.0,0.0,0.000122746641864,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409423828125,0.0,0.0,0.0005822560633532,290.1831970214844,294.1499938964844,263.5533447265625,262.6287841796875,264.8810119628906,263.5768127441406,288.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419642880558,3.416110772036518e-08,0.0012419300619512,-0.0882297456264495,0.0,0.0,0.0,-0.0217477977275848,60.0,-21.464269638061523,-0.0,-1.502378381701419e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,9.050092921825126e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296203613281,0.0,0.0,0.000581232830882,290.1705627441406,294.1499938964844,263.51666259765625,262.5987243652344,264.8514709472656,263.5403137207031,288.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.44521713256836,-0.0,-1.497102317671306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340576171875,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33013916015625,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44635009765625,0.0,0.0,9.050092921825126e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473876953125,0.0,0.0,0.0001225309242727,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3296203613281,0.0,0.0,0.000581232830882,290.1705627441406,294.1499938964844,263.51666259765625,262.5987243652344,264.8514709472656,263.5403137207031,288.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.3905802609979225e-08,0.0012397476239129,-0.0875682830810546,0.0,0.0,0.0,-0.02162123657763,60.0,-21.44521713256836,-0.0,-1.497102317671306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001161498803412,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001223112340085,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,9.033883543452248e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,0.0001223114668391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0005801918450742,290.1579284667969,294.1499938964844,263.4800109863281,262.5686340332031,264.8218078613281,263.5038452148437,288.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42521858215332,-0.0,-1.4917441149009394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51959228515625,0.0,0.0,0.0001161498803412,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001223112340085,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,9.033883543452248e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342346191406,0.0,0.0,0.0001223114668391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182983398437,0.0,0.0,0.0005801918450742,290.1579284667969,294.1499938964844,263.4800109863281,262.5686340332031,264.8218078613281,263.5038452148437,288.79791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42521858215332,-0.0,-1.4917441149009394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.0001220913400175,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0001220915728481,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069152832031,0.0,0.0,0.0005791487637907,290.1452331542969,294.1499938964844,263.4433288574219,262.5384826660156,264.79205322265625,263.46734619140625,288.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385827435949984e-08,0.0012353026540949,-0.0862207412719726,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.40477752685547,-0.0,-1.4863850594792893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.0001220913400175,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.42010498046875,0.0,0.0,9.017642150865868e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211120605469,0.0,0.0,0.0001220915728481,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3069152832031,0.0,0.0,0.0005791487637907,290.1452331542969,294.1499938964844,263.4433288574219,262.5384826660156,264.79205322265625,263.46734619140625,288.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353360652923,3.3385827435949984e-08,0.0012353026540949,-0.0862207412719726,0.0,0.0,0.0,-0.0213634688407182,60.0,-21.40477752685547,-0.0,-1.4863850594792893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,0.0001158372033387,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,0.0001219819823745,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4135437011719,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145202636719,0.0,0.0,0.0001219822152052,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012390136719,0.0,0.0,0.0005786300171166,290.138916015625,294.1499938964844,263.42498779296875,262.5233764648437,264.7771301269531,263.4490966796875,288.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256394971203924e-08,0.001234196126461,-0.0858852416276931,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.3945426940918,-0.0,-1.483723366391132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,0.000115734663268,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,0.0001218739998876,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,9.001589205581695e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,0.0001218742327182,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955322265625,0.0,0.0,0.0005781177897006,290.132568359375,294.1499938964844,263.4066772460937,262.5082702636719,264.76220703125,263.4308776855469,288.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.384424209594727,-0.0,-1.481097626765404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,0.0005771209835074,290.1198425292969,294.1499938964844,263.3699951171875,262.4779663085937,264.73223876953125,263.3943786621094,288.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287989969180671e-08,0.0012309775920584,-0.0849091634154319,0.0,0.0,0.0,-0.0211126636713743,60.0,-21.364850997924805,-0.0,-1.475994366728628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4763488769531,0.0,0.0,0.0001155351128545,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0001216638629557,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39483642578125,0.0,0.0,0.0001216640885104,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,0.0005771209835074,290.1198425292969,294.1499938964844,263.3699951171875,262.4779663085937,264.73223876953125,263.3943786621094,288.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.287989969180671e-08,0.0012309775920584,-0.0849091634154319,0.0,0.0,0.0,-0.0211126636713743,60.0,-21.364850997924805,-0.0,-1.475994366728628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.0005761672509834,290.10711669921875,294.1499938964844,263.3333435058594,262.4475402832031,264.70220947265625,263.35791015625,288.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641935376886984e-08,0.0012289433507248,-0.0842921212315559,0.0,0.0,0.0,-0.020994696766138,60.0,-21.34660720825196,-0.0,-1.4711196172356722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,0.000121462799143,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,8.971217175712809e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2726745605469,0.0,0.0,0.0005761672509834,290.10711669921875,294.1499938964844,263.3333435058594,262.4475402832031,264.70220947265625,263.35791015625,288.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641935376886984e-08,0.0012289433507248,-0.0842921212315559,0.0,0.0,0.0,-0.020994696766138,60.0,-21.34660720825196,-0.0,-1.4711196172356722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,0.0001151664910139,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.000121275690617,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,8.957397221820429e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.0001212759088957,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0005752797005698,290.0943908691406,294.1499938964844,263.2966613769531,262.4169921875,264.67205810546875,263.3214111328125,288.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.242049473328734e-08,0.0012270503211766,-0.083717830479145,0.0,0.0,0.0,-0.0208849217742681,60.0,-21.330305099487305,-0.0,-1.4665906178379373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476013183594,0.0,0.0,0.0001151664910139,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,0.000121275690617,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,8.957397221820429e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685607910156,0.0,0.0,0.0001212759088957,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0005752797005698,290.0943908691406,294.1499938964844,263.2966613769531,262.4169921875,264.67205810546875,263.3214111328125,288.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.242049473328734e-08,0.0012270503211766,-0.083717830479145,0.0,0.0,0.0,-0.0208849217742681,60.0,-21.330305099487305,-0.0,-1.4665906178379373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.000115006660053,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,0.0001211073904414,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544921875,0.0,0.0,8.944966248236597e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0001211076014442,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,0.0005744813242927,290.0816345214844,294.1499938964844,263.260009765625,262.38629150390625,264.6418151855469,263.284912109375,288.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253796448931,3.2221301182744355e-08,0.0012253475142642,-0.0832011774182319,0.0,0.0,0.0,-0.0207861755043268,60.0,-21.31695556640625,-0.0,-1.4625226185671636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
