time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.000115006660053,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2501525878906,0.0,0.0,0.0001211073904414,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544921875,0.0,0.0,8.944966248236597e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554382324219,0.0,0.0,0.0001211076014442,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,0.0005744813242927,290.0816345214844,294.1499938964844,263.260009765625,262.38629150390625,264.6418151855469,263.284912109375,288.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253796448931,3.2221301182744355e-08,0.0012253475142642,-0.0832011774182319,0.0,0.0,0.0,-0.0207861755043268,60.0,-21.31695556640625,-0.0,-1.4625226185671636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,0.0001149339223047,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.244384765625,0.0,0.0,0.0001210307891597,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,8.939308463595808e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.348876953125,0.0,0.0,0.0001210310001624,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,0.0005741179338656,290.0752258300781,294.1499938964844,263.2416687011719,262.3708801269531,264.62664794921875,263.26666259765625,288.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246045516803,3.21306465878024e-08,0.0012245724210515,-0.0829660147428512,0.0,0.0,0.0,-0.0207412336021661,60.0,-21.311458587646484,-0.0,-1.46067307582598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189758300781,0.0,0.0,0.0001148666051449,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23858642578125,0.0,0.0,0.0001209599067806,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,8.934072684496641e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,0.0001209601177833,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381286621094,0.0,0.0,0.0005737817264162,290.06884765625,294.1499938964844,263.22332763671875,262.3554077148437,264.6114807128906,263.2483825683594,288.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.2046752806991214e-08,0.0012238551862537,-0.0827483832836151,0.0,0.0,0.0,-0.0206996444612741,60.0,-21.306894302368164,-0.0,-1.4589625152439114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,0.0001208351968671,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282470703125,0.0,0.0,8.924861322157085e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0001208354005939,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0005731901619583,290.0560302734375,294.1499938964844,263.1866760253906,262.3243103027344,264.5810241699219,263.2118530273437,288.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.189915531720544e-08,0.0012225933605805,-0.0823654681444168,0.0,0.0,0.0,-0.020626476034522,60.0,-21.300479888916016,-0.0,-1.4559554983861744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270202636719,0.0,0.0,0.0001208351968671,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282470703125,0.0,0.0,8.924861322157085e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0001208354005939,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,0.0005731901619583,290.0560302734375,294.1499938964844,263.1866760253906,262.3243103027344,264.5810241699219,263.2118530273437,288.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.189915531720544e-08,0.0012225933605805,-0.0823654681444168,0.0,0.0,0.0,-0.020626476034522,60.0,-21.300479888916016,-0.0,-1.4559554983861744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0001146583890658,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.0001207406530738,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,8.917878585634753e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,0.0001207408568006,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0005727416719309,290.0431823730469,294.1499938964844,263.1499938964844,262.29302978515625,264.5504455566406,263.17529296875,288.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216685572639,3.1787262599891626e-08,0.001221636775881,-0.082075148820877,0.0,0.0,0.0,-0.0205710064619779,60.0,-21.29878044128418,-0.0,-1.453677924700969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.390380859375,0.0,0.0,0.0001146583890658,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21539306640625,0.0,0.0,0.0001207406530738,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,8.917878585634753e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,0.0001207408568006,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0005727416719309,290.0431823730469,294.1499938964844,263.1499938964844,262.29302978515625,264.5504455566406,263.17529296875,288.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216685572639,3.1787262599891626e-08,0.001221636775881,-0.082075148820877,0.0,0.0,0.0,-0.0205710064619779,60.0,-21.29878044128418,-0.0,-1.453677924700969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,0.0001145970018114,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,0.0001206760061904,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,8.913103374652565e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001206762099172,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,0.0005724350339733,290.03033447265625,294.1499938964844,263.11334228515625,262.2615966796875,264.519775390625,263.1387023925781,288.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210143031552,3.171074780539129e-08,0.0012209826381877,-0.0818766206502914,0.0,0.0,0.0,-0.020533075556159,60.0,-21.302169799804688,-0.0,-1.452121409784013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760681152344,0.0,0.0,0.0001145970018114,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037658691406,0.0,0.0,0.0001206760061904,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3019714355469,0.0,0.0,8.913103374652565e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001206762099172,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2033386230469,0.0,0.0,0.0005724350339733,290.03033447265625,294.1499938964844,263.11334228515625,262.2615966796875,264.519775390625,263.1387023925781,288.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210143031552,3.171074780539129e-08,0.0012209826381877,-0.0818766206502914,0.0,0.0,0.0,-0.020533075556159,60.0,-21.302169799804688,-0.0,-1.452121409784013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,0.0001145645946962,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.0001206418892252,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,8.910582982935011e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,0.000120642085676,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0005722731584683,290.0174560546875,294.1499938964844,263.07666015625,262.2301330566406,264.489013671875,263.10211181640625,288.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206688988953,3.1670360556290695e-08,0.0012206372339278,-0.0817718207836151,0.0,0.0,0.0,-0.0205130539834499,60.0,-21.310848236083984,-0.0,-1.4513003065985688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,0.0001145645946962,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.0001206418892252,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2887878417969,0.0,0.0,8.910582982935011e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,0.000120642085676,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0005722731584683,290.0174560546875,294.1499938964844,263.07666015625,262.2301330566406,264.489013671875,263.10211181640625,288.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206688988953,3.1670360556290695e-08,0.0012206372339278,-0.0817718207836151,0.0,0.0,0.0,-0.0205130539834499,60.0,-21.310848236083984,-0.0,-1.4513003065985688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0001145584174082,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,0.0001206353845191,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,8.910102769732475e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001206355809699,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.000572242308408,290.010986328125,294.1499938964844,263.0583190917969,262.21441650390625,264.4735717773437,263.08380126953125,288.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206030078232,3.1662658273035056e-08,0.0012205713428556,-0.0817518457770347,0.0,0.0,0.0,-0.020509235560894,60.0,-21.31707572937012,-0.0,-1.451143702979607e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475036621094,0.0,0.0,0.0001145588321378,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.0001206358138006,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,8.910134783945978e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764587402344,0.0,0.0,0.0001206360102514,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,0.0005722443456761,290.0045166015625,294.1499938964844,263.0400085449219,262.1986999511719,264.4580993652344,263.0654602050781,288.6131286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.1663166311091124e-08,0.0012205756502225,-0.0817531570792198,0.0,0.0,0.0,-0.0205094870179891,60.0,-21.32462501525879,-0.0,-1.4511540769035494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0001145784262917,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0001206564556923,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0005723422509618,289.9915771484375,294.1499938964844,263.0033264160156,262.1672058105469,264.42706298828125,263.02880859375,288.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.020521592348814,60.0,-21.343351364135746,-0.0,-1.4516504620587514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0001145784262917,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,0.0001206564556923,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0001206566448672,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,0.0005723422509618,289.9915771484375,294.1499938964844,263.0033264160156,262.1672058105469,264.42706298828125,263.02880859375,288.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.1687584112205514e-08,0.0012207842664793,-0.081816516816616,0.0,0.0,0.0,-0.020521592348814,60.0,-21.343351364135746,-0.0,-1.4516504620587514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,0.000114621114335,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,0.0005725555238313,289.97857666015625,294.1499938964844,262.9666748046875,262.1357116699219,264.3959045410156,262.9920959472656,288.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.36655616760254,-0.0,-1.4527321923196729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31890869140625,0.0,0.0,0.000114621114335,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491760253906,0.0,0.0,8.91497838892974e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,0.0005725555238313,289.97857666015625,294.1499938964844,262.9666748046875,262.1357116699219,264.3959045410156,262.9920959472656,288.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.1740775341404515e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479599535465,60.0,-21.36655616760254,-0.0,-1.4527321923196729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,0.0005728753167204,289.9655456542969,294.1499938964844,262.92999267578125,262.10418701171875,264.3646240234375,262.95538330078125,288.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.39396858215332,-0.0,-1.454355356145243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0001146851282101,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448974609375,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445007324219,0.0,0.0,0.0005728753167204,289.9655456542969,294.1499938964844,262.92999267578125,262.10418701171875,264.3646240234375,262.95538330078125,288.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.182055152706198e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.39396858215332,-0.0,-1.454355356145243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.000114768728963,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0001208568646688,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226257324219,0.0,0.0,8.926459850044921e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.0001208570465678,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0005732928984798,289.95245361328125,294.1499938964844,262.8933410644531,262.0726623535156,264.33319091796875,262.91864013671875,288.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228433042764,3.1924734855692805e-08,0.0012228114064782,-0.0824318304657936,0.0,0.0,0.0,-0.0206391531974077,60.0,-21.42526054382324,-0.0,-1.4564763262114866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.000114768728963,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13299560546875,0.0,0.0,0.0001208568646688,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226257324219,0.0,0.0,8.926459850044921e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.0001208570465678,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1325988769531,0.0,0.0,0.0005732928984798,289.95245361328125,294.1499938964844,262.8933410644531,262.0726623535156,264.33319091796875,262.91864013671875,288.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228433042764,3.1924734855692805e-08,0.0012228114064782,-0.0824318304657936,0.0,0.0,0.0,-0.0206391531974077,60.0,-21.42526054382324,-0.0,-1.4564763262114866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,0.0001148174196714,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12701416015625,0.0,0.0,0.0001209081310662,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159729003906,0.0,0.0,8.930246985983104e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,0.0001209083129651,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,0.0005735361482948,289.9458923339844,294.1499938964844,262.875,262.056884765625,264.3174133300781,262.9002685546875,288.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233620509505,3.198540454718568e-08,0.001223330036737,-0.0825892314314842,0.0,0.0,0.0,-0.0206692293286323,60.0,-21.4422550201416,-0.0,-1.4577122442460677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,0.0001148704322986,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210327148437,0.0,0.0,0.000120963959489,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,8.934370271163061e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.000120964134112,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,0.0005738009349443,289.9393310546875,294.1499938964844,262.8566589355469,262.0411071777344,264.3016357421875,262.88189697265625,288.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239267816767,3.2051467258042976e-08,0.0012238947674632,-0.0827606171369552,0.0,0.0,0.0,-0.0207019783556461,60.0,-21.460113525390625,-0.0,-1.459058580621786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001149886011262,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.000121088400192,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,8.943561260821298e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.000121088574815,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0005743912188336,289.9261779785156,294.1499938964844,262.82000732421875,262.0095520019531,264.2699279785156,262.8451232910156,288.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251858133822,3.2198734345456614e-08,0.0012251536827534,-0.0831426307559013,0.0,0.0,0.0,-0.020774982869625,60.0,-21.49810791015625,-0.0,-1.462062044765844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615661621094,0.0,0.0,0.0001149886011262,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1090087890625,0.0,0.0,0.000121088400192,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,8.943561260821298e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.000121088574815,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,0.0005743912188336,289.9261779785156,294.1499938964844,262.82000732421875,262.0095520019531,264.2699279785156,262.8451232910156,288.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251858133822,3.2198734345456614e-08,0.0012251536827534,-0.0831426307559013,0.0,0.0,0.0,-0.020774982869625,60.0,-21.49810791015625,-0.0,-1.462062044765844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,0.0001151205942733,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,0.0001212273928103,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,8.953826909419149e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0001212275674333,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.0005750505952164,289.9129638671875,294.1499938964844,262.7833251953125,261.9779357910156,264.2380676269531,262.8083190917969,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265921104699,3.236321788335772e-08,0.0012265597470104,-0.0835692808032035,0.0,0.0,0.0,-0.0208565238863229,60.0,-21.539213180541992,-0.0,-1.4654203539521404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,0.0001151205942733,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,0.0001212273928103,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825561523437,0.0,0.0,8.953826909419149e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0001212275674333,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.0005750505952164,289.9129638671875,294.1499938964844,262.7833251953125,261.9779357910156,264.2380676269531,262.8083190917969,288.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265921104699,3.236321788335772e-08,0.0012265597470104,-0.0835692808032035,0.0,0.0,0.0,-0.0208565238863229,60.0,-21.539213180541992,-0.0,-1.4654203539521404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.0001152665208792,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,0.0001213810683111,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,8.965177403297275e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0001213812429341,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,0.000575779529754,289.8996887207031,294.1499938964844,262.7466735839844,261.94635009765625,264.2060852050781,262.77154541015625,288.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281468370929,3.2545077743861845e-08,0.0012281143572181,-0.0840409398078918,0.0,0.0,0.0,-0.0209466777741909,60.0,-21.58306312561035,-0.0,-1.46913777143709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2327880859375,0.0,0.0,0.0001152665208792,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848388671875,0.0,0.0,0.0001213810683111,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,8.965177403297275e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698913574219,0.0,0.0,0.0001213812429341,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,0.000575779529754,289.8996887207031,294.1499938964844,262.7466735839844,261.94635009765625,264.2060852050781,262.77154541015625,288.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281468370929,3.2545077743861845e-08,0.0012281143572181,-0.0840409398078918,0.0,0.0,0.0,-0.0209466777741909,60.0,-21.58306312561035,-0.0,-1.46913777143709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,0.0001154224519268,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001215452721226,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,8.977304969448596e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,0.0001215454394696,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0005765584646724,289.8863830566406,294.1499938964844,262.7099914550781,261.91473388671875,264.1739501953125,262.7347106933594,288.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298082001507,3.273940052395119e-08,0.0012297754874452,-0.0845448598265647,0.0,0.0,0.0,-0.0210430081933736,60.0,-21.628944396972656,-0.0,-1.473115247563328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,0.0001154224519268,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,0.0001215452721226,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,8.977304969448596e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.15643310546875,0.0,0.0,0.0001215454394696,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0005765584646724,289.8863830566406,294.1499938964844,262.7099914550781,261.91473388671875,264.1739501953125,262.7347106933594,288.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298082001507,3.273940052395119e-08,0.0012297754874452,-0.0845448598265647,0.0,0.0,0.0,-0.0210430081933736,60.0,-21.628944396972656,-0.0,-1.473115247563328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,0.0001155040808953,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,0.0001216312230098,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,8.983653242466971e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0001216313976328,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0005769661511294,289.87969970703125,294.1499938964844,262.6916809082031,261.8988952636719,264.1578369140625,262.71630859375,288.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841118269288934e-08,0.001230644993484,-0.0848086178302764,0.0,0.0,0.0,-0.0210934337228536,60.0,-21.652681350708008,-0.0,-1.4751994115158598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,0.0001155879435827,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604248046875,0.0,0.0,0.0001217195458593,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,8.990176866063848e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0001217197132064,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,0.0005773851298727,289.8730163574219,294.1499938964844,262.67333984375,261.8830871582031,264.14166259765625,262.6979064941406,288.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.2945639105719244e-08,0.001231538481079,-0.0850796177983284,0.0,0.0,0.0,-0.0211452469229698,60.0,-21.67686653137207,-0.0,-1.477342408406912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,0.0001157615915872,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,0.0001219024052261,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,9.003682498587295e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0001219025725731,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0005782525404356,289.859619140625,294.1499938964844,262.6366577148437,261.8514404296875,264.1092529296875,262.6610717773437,288.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334216153249,3.3162042001322334e-08,0.0012333884369581,-0.0856406539678573,0.0,0.0,0.0,-0.0212525241076946,60.0,-21.72650909423828,-0.0,-1.4817844373737898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894226074219,0.0,0.0,0.0001157615915872,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,0.0001219024052261,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,9.003682498587295e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,0.0001219025725731,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477600097656,0.0,0.0,0.0005782525404356,289.859619140625,294.1499938964844,262.6366577148437,261.8514404296875,264.1092529296875,262.6610717773437,288.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334216153249,3.3162042001322334e-08,0.0012333884369581,-0.0856406539678573,0.0,0.0,0.0,-0.0212525241076946,60.0,-21.72650909423828,-0.0,-1.4817844373737898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0001159409439424,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,9.017631964525208e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0001220914273289,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0005791484145447,289.8461608886719,294.1499938964844,262.6000061035156,261.8197631835937,264.0766906738281,262.6242370605469,288.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338554677156935e-08,0.00123529904522,-0.0862200185656547,0.0,0.0,0.0,-0.0213633235543966,60.0,-21.77739715576172,-0.0,-1.4863793751374033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0001159409439424,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,9.017631964525208e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11578369140625,0.0,0.0,0.0001220914273289,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0005791484145447,289.8461608886719,294.1499938964844,262.6000061035156,261.8197631835937,264.0766906738281,262.6242370605469,288.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338554677156935e-08,0.00123529904522,-0.0862200185656547,0.0,0.0,0.0,-0.0213633235543966,60.0,-21.77739715576172,-0.0,-1.4863793751374033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001161245672847,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0001222846331074,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,9.031913214130328e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,0.0005800656508654,289.8326416015625,294.1499938964844,262.5633239746094,261.7880554199219,264.04400634765625,262.58740234375,288.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372552882879,-0.0868131220340728,0.0,0.0,0.0,-0.0214767660945653,60.0,-21.829423904418945,-0.0,-1.4910911261267756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1603698730469,0.0,0.0,0.0001161245672847,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0001222846331074,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014404296875,0.0,0.0,9.031913214130328e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,0.0005800656508654,289.8326416015625,294.1499938964844,262.5633239746094,261.7880554199219,264.04400634765625,262.58740234375,288.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372552882879,-0.0868131220340728,0.0,0.0,0.0,-0.0214767660945653,60.0,-21.829423904418945,-0.0,-1.4910911261267756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
