time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,0.0001163107081083,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,9.046391642186792e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0005809955182485,289.8190612792969,294.1499938964844,262.52667236328125,261.75634765625,264.0111389160156,262.5505676269531,288.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846365710132886e-08,0.0012392383068799,-0.0874142721295356,0.0,0.0,0.0,-0.0215917658060789,60.0,-21.88214492797852,-0.0,-1.495875210366649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14581298828125,0.0,0.0,0.0001163107081083,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108947753906,0.0,0.0,0.0001224806619575,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,9.046391642186792e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884704589844,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01055908203125,0.0,0.0,0.0005809955182485,289.8190612792969,294.1499938964844,262.52667236328125,261.75634765625,264.0111389160156,262.5505676269531,288.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846365710132886e-08,0.0012392383068799,-0.0874142721295356,0.0,0.0,0.0,-0.0215917658060789,60.0,-21.88214492797852,-0.0,-1.495875210366649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,0.0001164042187156,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,9.053664689417928e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,0.0001225792948389,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,0.0005814626347273,289.812255859375,294.1499938964844,262.5083312988281,261.740478515625,263.9946594238281,262.5321655273437,288.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.908647537231445,-0.0,-1.4982815343955738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983825683594,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,0.0005819291109219,289.8054504394531,294.1499938964844,262.489990234375,261.724609375,263.9781494140625,262.5137634277344,288.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072311788797,60.0,-21.935199737548828,-0.0,-1.5006864373390274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165771484375,0.0,0.0,0.0001166832298622,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,9.07536523300223e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0005828563589602,289.7917785644531,294.1499938964844,262.4533386230469,261.69287109375,263.9450378417969,262.4769287109375,288.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.988258361816406,-0.0,-1.505472368990013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165771484375,0.0,0.0,0.0001166832298622,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603332519531,0.0,0.0,9.07536523300223e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0610046386719,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0005828563589602,289.7917785644531,294.1499938964844,262.4533386230469,261.69287109375,263.9450378417969,262.4769287109375,288.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.988258361816406,-0.0,-1.505472368990013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.0001168661256087,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.0005837699281983,289.778076171875,294.1499938964844,262.4166564941406,261.6611022949219,263.91180419921875,262.4400939941406,288.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.041046142578125,-0.0,-1.5101954886631574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,0.0001168661256087,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,0.0001230655470862,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,9.08959045773372e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,0.0005837699281983,289.778076171875,294.1499938964844,262.4166564941406,261.6611022949219,263.91180419921875,262.4400939941406,288.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.041046142578125,-0.0,-1.5101954886631574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872497558594,0.0,0.0,0.0001170438117696,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0001232526556123,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,9.1034104116261e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,0.0005846575368195,289.7642822265625,294.1499938964844,262.3800048828125,261.6293334960937,263.8784484863281,262.4032592773437,288.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.475998155977322e-08,0.0012470482615754,-0.0897809118032455,0.0,0.0,0.0,-0.0220446735620498,60.0,-22.093076705932617,-0.0,-1.5147911369695066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0872497558594,0.0,0.0,0.0001170438117696,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0001232526556123,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,9.1034104116261e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,0.0005846575368195,289.7642822265625,294.1499938964844,262.3800048828125,261.6293334960937,263.8784484863281,262.4032592773437,288.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.475998155977322e-08,0.0012470482615754,-0.0897809118032455,0.0,0.0,0.0,-0.0220446735620498,60.0,-22.093076705932617,-0.0,-1.5147911369695066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,0.0001171475014416,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9528503417969,0.0,0.0,0.0001233618386322,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,9.1114743554499e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0005851754685863,289.7560119628906,294.1499938964844,262.3580017089844,261.6102600097656,263.8583679199219,262.38116455078125,288.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.12383460998535,-0.0,-1.517476135859397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,0.0001172150223283,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,0.0001234329538419,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,9.11672686925158e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,0.0001234330993611,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474182128906,0.0,0.0,0.0005855127819813,289.75048828125,294.1499938964844,262.34332275390625,261.5975341796875,263.844970703125,262.366455078125,288.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.497335754332198e-08,0.0012488723732531,-0.0903334319591522,0.0,0.0,0.0,-0.0221504494547843,60.0,-22.14410972595215,-0.0,-1.5192259184004797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.065185546875,0.0,0.0,0.0001172975025838,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413452148437,0.0,0.0,0.0001235198142239,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,9.123142081080005e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0125427246094,0.0,0.0,0.0001235199597431,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,0.0005859247758053,289.7435607910156,294.1499938964844,262.32501220703125,261.5816345214844,263.8281555175781,262.3480529785156,288.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497861171141,3.507614820819072e-08,0.0012497510761022,-0.0905995815992355,0.0,0.0,0.0,-0.022201407700777,60.0,-22.169109344482425,-0.0,-1.521364794143665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,0.0001173773271148,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001236038660863,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055847167969,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,0.0005863234982825,289.7366027832031,294.1499938964844,262.3066711425781,261.56573486328125,263.81134033203125,262.32965087890625,288.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507193684577,60.0,-22.193675994873047,-0.0,-1.5234358841098588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0001175288707599,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001237634569406,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0005870805471204,289.7226867675781,294.1499938964844,262.2699890136719,261.53387451171875,263.7776184082031,262.2928466796875,288.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.022344347089529,60.0,-22.24147605895996,-0.0,-1.527372148757422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0001175288707599,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92205810546875,0.0,0.0,0.0001237634569406,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99102783203125,0.0,0.0,9.141136979451404e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,0.0001237636024598,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,0.0005870805471204,289.7226867675781,294.1499938964844,262.2699890136719,261.53387451171875,263.7776184082031,262.2928466796875,288.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.022344347089529,60.0,-22.24147605895996,-0.0,-1.527372148757422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0001176676523755,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,0.0001239096018252,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001239097473444,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0005877738003619,289.708740234375,294.1499938964844,262.2333374023437,261.5020446777344,263.7438049316406,262.2560729980469,288.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537300353869,3.5537446763100895e-08,0.0012536944122985,-0.0917937159538269,0.0,0.0,0.0,-0.0224300865083932,60.0,-22.287097930908203,-0.0,-1.530981421637989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0001176676523755,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,0.0001239096018252,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,9.151930862572044e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001239097473444,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9088439941406,0.0,0.0,0.0005877738003619,289.708740234375,294.1499938964844,262.2333374023437,261.5020446777344,263.7438049316406,262.2560729980469,288.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537300353869,3.5537446763100895e-08,0.0012536944122985,-0.0917937159538269,0.0,0.0,0.0,-0.0224300865083932,60.0,-22.287097930908203,-0.0,-1.530981421637989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0001177916274173,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0001240401470568,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,9.16157368919812e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001240402925759,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0005883930716663,289.6947326660156,294.1499938964844,262.1966552734375,261.4701843261719,263.7098693847656,262.21929931640625,288.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550508836284,3.5691947175564565e-08,0.0012550152605399,-0.0921935811638832,0.0,0.0,0.0,-0.0225066784769296,60.0,-22.330154418945312,-0.0,-1.534208990960906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01348876953125,0.0,0.0,0.0001177916274173,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0001240401470568,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630432128906,0.0,0.0,9.16157368919812e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001240402925759,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.0005883930716663,289.6947326660156,294.1499938964844,262.1966552734375,261.4701843261719,263.7098693847656,262.21929931640625,288.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550508836284,3.5691947175564565e-08,0.0012550152605399,-0.0921935811638832,0.0,0.0,0.0,-0.0225066784769296,60.0,-22.330154418945312,-0.0,-1.534208990960906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0001178985621663,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001241527643287,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490051269531,0.0,0.0,9.169890836346896e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,0.0001241528952959,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0005889272433705,289.68072509765625,294.1499938964844,262.1600036621094,261.43829345703125,263.6758728027344,262.1825256347656,288.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582521301837005e-08,0.001256154384464,-0.092538446187973,0.0,0.0,0.0,-0.0225727409124374,60.0,-22.37021255493164,-0.0,-1.536995739570557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0001178985621663,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832092285156,0.0,0.0,0.0001241527643287,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490051269531,0.0,0.0,9.169890836346896e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,0.0001241528952959,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0005889272433705,289.68072509765625,294.1499938964844,262.1600036621094,261.43829345703125,263.6758728027344,262.1825256347656,288.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561902403831,3.582521301837005e-08,0.001256154384464,-0.092538446187973,0.0,0.0,0.0,-0.0225727409124374,60.0,-22.37021255493164,-0.0,-1.536995739570557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0001179452810902,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766784667969,0.0,0.0,0.0001242019498022,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94195556640625,0.0,0.0,9.173524449579418e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425354003906,0.0,0.0,0.0001242020953213,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.0005891605978831,289.6736755371094,294.1499938964844,262.14166259765625,261.4223327636719,263.6588134765625,262.1641540527344,288.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566880322992,3.588343489013823e-08,0.0012566521763801,-0.092689111828804,0.0,0.0,0.0,-0.0226016044616699,60.0,-22.389060974121094,-0.0,-1.5382140361452914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,0.0001179863975266,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701477050781,0.0,0.0,0.0001242452563019,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,9.176722232950853e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354858398437,0.0,0.0,0.0001242453872691,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,0.0005893660127185,289.6666259765625,294.1499938964844,262.1233215332031,261.4064025878906,263.6417541503906,262.1457824707031,288.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571261031553,3.593467923224125e-08,0.0012570902472361,-0.0928217023611068,0.0,0.0,0.0,-0.0226270072162151,60.0,-22.4068660736084,-0.0,-1.5392866714591946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,0.0001180531908175,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570556640625,0.0,0.0,0.0001243156002601,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208374023437,0.0,0.0,9.181917266687378e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0001243157312273,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,0.0005896996590308,289.65252685546875,294.1499938964844,262.086669921875,261.3744812011719,263.60760498046875,262.10906982421875,288.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017919313735554e-08,0.0012578018940985,-0.0930370837450027,0.0,0.0,0.0,-0.0226682722568511,60.0,-22.43989944458008,-0.0,-1.5410299170071085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,0.0001180531908175,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570556640625,0.0,0.0,0.0001243156002601,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208374023437,0.0,0.0,9.181917266687378e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0001243157312273,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567810058594,0.0,0.0,0.0005896996590308,289.65252685546875,294.1499938964844,262.086669921875,261.3744812011719,263.60760498046875,262.10906982421875,288.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578378664329,3.6017919313735554e-08,0.0012578018940985,-0.0930370837450027,0.0,0.0,0.0,-0.0226682722568511,60.0,-22.43989944458008,-0.0,-1.5410299170071085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.0001180969775305,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84393310546875,0.0,0.0,0.0001243617007276,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,9.185323142446578e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,0.0001243618316948,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0005899184034205,289.6383972167969,294.1499938964844,262.04998779296875,261.342529296875,263.5733642578125,262.0723876953125,288.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583044590428,3.607248189041457e-08,0.001258268370293,-0.0931782573461532,0.0,0.0,0.0,-0.0226953215897083,60.0,-22.468616485595703,-0.0,-1.5421730381603993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.0001180969775305,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84393310546875,0.0,0.0,0.0001243617007276,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9067077636719,0.0,0.0,9.185323142446578e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,0.0001243618316948,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436584472656,0.0,0.0,0.0005899184034205,289.6383972167969,294.1499938964844,262.04998779296875,261.342529296875,263.5733642578125,262.0723876953125,288.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583044590428,3.607248189041457e-08,0.001258268370293,-0.0931782573461532,0.0,0.0,0.0,-0.0226953215897083,60.0,-22.468616485595703,-0.0,-1.5421730381603993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,0.0001181362167699,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,9.188374679069966e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.000124403159134,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0005901143886148,289.6242370605469,294.1499938964844,262.0165100097656,261.31298828125,263.5390930175781,262.03729248046875,288.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.6121381441489575e-08,0.0012586863012984,-0.093304768204689,0.0,0.0,0.0,-0.0227195620536804,60.0,-22.493370056152344,-0.0,-1.5431979250024597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,0.0001181362167699,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,0.0001244030281668,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.892578125,0.0,0.0,9.188374679069966e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89312744140625,0.0,0.0,0.000124403159134,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305053710937,0.0,0.0,0.0005901143886148,289.6242370605469,294.1499938964844,262.0165100097656,261.31298828125,263.5390930175781,262.03729248046875,288.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587223900482,3.6121381441489575e-08,0.0012586863012984,-0.093304768204689,0.0,0.0,0.0,-0.0227195620536804,60.0,-22.493370056152344,-0.0,-1.5431979250024597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,0.0001181884508696,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0001244580344064,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,9.192437573801726e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0001244581653736,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0005903753335587,289.61004638671875,294.1499938964844,261.98907470703125,261.2880249023437,263.5049133300781,262.0064392089844,288.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592789717018,3.618647781422624e-08,0.0012592427665367,-0.0934731811285018,0.0,0.0,0.0,-0.0227518323808908,60.0,-22.51520347595215,-0.0,-1.5445628775978548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92431640625,0.0,0.0,0.0001181884508696,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0001244580344064,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87841796875,0.0,0.0,9.192437573801726e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8789367675781,0.0,0.0,0.0001244581653736,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0005903753335587,289.61004638671875,294.1499938964844,261.98907470703125,261.2880249023437,263.5049133300781,262.0064392089844,288.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592789717018,3.618647781422624e-08,0.0012592427665367,-0.0934731811285018,0.0,0.0,0.0,-0.0227518323808908,60.0,-22.51520347595215,-0.0,-1.5445628775978548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,0.0001182170744868,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001244881714228,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713073730469,0.0,0.0,9.194663289235903e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8718566894531,0.0,0.0,0.00012448830239,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106994628906,0.0,0.0,0.0005905182915739,289.6029357910156,294.1499938964844,261.9775085449219,261.2771911621094,263.4878845214844,261.9931945800781,288.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595837470144,3.622213995413404e-08,0.0012595475418493,-0.0935654416680336,0.0,0.0,0.0,-0.0227695107460021,60.0,-22.524799346923828,-0.0,-1.545310936990063e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,0.0001182470659841,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,0.0001245197636308,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642272949219,0.0,0.0,9.196995961247012e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86474609375,0.0,0.0,0.0001245198800461,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8040771484375,0.0,0.0,0.0005906681180931,289.5958251953125,294.1499938964844,261.9673156738281,261.2673645019531,263.470947265625,261.9814453125,288.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599034234881,3.6259521607462375e-08,0.0012598671019077,-0.093662142753601,0.0,0.0,0.0,-0.0227880422025918,60.0,-22.53344345092773,-0.0,-1.546095091953248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,0.0001183065396617,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.000124582380522,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,9.20162201509811e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505249023437,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908020019531,0.0,0.0,0.0005909652099944,289.5815734863281,294.1499938964844,261.9508056640625,261.25067138671875,263.4373474121094,261.961669921875,288.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.633363476751583e-08,0.0012605006340891,-0.0938538610935211,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.54780960083008,-0.0,-1.547650612110374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,0.0001183065396617,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.000124582380522,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,9.20162201509811e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505249023437,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908020019531,0.0,0.0,0.0005909652099944,289.5815734863281,294.1499938964844,261.9508056640625,261.25067138671875,263.4373474121094,261.961669921875,288.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605369556695,3.633363476751583e-08,0.0012605006340891,-0.0938538610935211,0.0,0.0,0.0,-0.0228247810155153,60.0,-22.54780960083008,-0.0,-1.547650612110374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0001183603089884,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,0.0001246390165761,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,9.205804235534742e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774963378906,0.0,0.0,0.0005912338383495,289.5672912597656,294.1499938964844,261.93914794921875,261.2377014160156,263.4041442871094,261.9469299316406,288.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400646052925374e-08,0.0012610735138878,-0.0940272063016891,0.0,0.0,0.0,-0.0228580012917518,60.0,-22.55741310119629,-0.0,-1.549057628835726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,0.0001183603089884,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777404785156,0.0,0.0,0.0001246390165761,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,9.205804235534742e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0001246391329914,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774963378906,0.0,0.0,0.0005912338383495,289.5672912597656,294.1499938964844,261.93914794921875,261.2377014160156,263.4041442871094,261.9469299316406,288.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611099518835,3.6400646052925374e-08,0.0012610735138878,-0.0940272063016891,0.0,0.0,0.0,-0.0228580012917518,60.0,-22.55741310119629,-0.0,-1.549057628835726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,0.0001184019347419,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0001246828469447,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.821533203125,0.0,0.0,9.209041309077291e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,0.0005914417561143,289.552978515625,294.1499938964844,261.9319763183594,261.2281188964844,263.3714904785156,261.9370422363281,288.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.645251922534953e-08,0.0012615169398486,-0.0941613838076591,0.0,0.0,0.0,-0.0228837169706821,60.0,-22.561147689819336,-0.0,-1.550147317175288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
