time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,0.0001184019347419,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0001246828469447,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.821533203125,0.0,0.0,9.209041309077291e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.822021484375,0.0,0.0,0.0001246829633601,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,0.0005914417561143,289.552978515625,294.1499938964844,261.9319763183594,261.2281188964844,263.3714904785156,261.9370422363281,288.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615533778443,3.645251922534953e-08,0.0012615169398486,-0.0941613838076591,0.0,0.0,0.0,-0.0228837169706821,60.0,-22.561147689819336,-0.0,-1.550147317175288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0001184267021017,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001247089239768,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,9.210967255057768e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001247090403921,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,0.0005915654473938,289.53863525390625,294.1499938964844,261.9288330078125,261.2215881347656,263.33941650390625,261.9312744140625,288.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618172913789,3.648337454364992e-08,0.0012617808533832,-0.0942411944270134,0.0,0.0,0.0,-0.0228990148752927,60.0,-22.558847427368164,-0.0,-1.5507956163673953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,0.0001184267021017,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510070800781,0.0,0.0,0.0001247089239768,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,9.210967255057768e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,0.0001247090403921,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7507629394531,0.0,0.0,0.0005915654473938,289.53863525390625,294.1499938964844,261.9288330078125,261.2215881347656,263.33941650390625,261.9312744140625,288.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618172913789,3.648337454364992e-08,0.0012617808533832,-0.0942411944270134,0.0,0.0,0.0,-0.0228990148752927,60.0,-22.558847427368164,-0.0,-1.5507956163673953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001184312277473,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,0.000124713697005,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80010986328125,0.0,0.0,9.211320139002056e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80059814453125,0.0,0.0,0.0001247138134203,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,0.0005915880901739,289.5314636230469,294.1499938964844,261.9286804199219,261.2193908691406,263.3236389160156,261.92999267578125,288.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618656037375,3.6489019805685536e-08,0.0012618290493264,-0.0942557901144027,0.0,0.0,0.0,-0.0229018107056617,60.0,-22.554828643798828,-0.0,-1.5509142770042672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.834716796875,0.0,0.0,0.0001184298744192,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,0.0001247122709173,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,9.211214637616648e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.0001247123873326,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73736572265625,0.0,0.0,0.0005915813380852,289.5242614746094,294.1499938964844,261.92938232421875,261.21783447265625,263.3080749511719,261.9296264648437,288.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618511682376,3.648732871397442e-08,0.0012618147302418,-0.0942514166235923,0.0,0.0,0.0,-0.0229009743779897,60.0,-22.54907989501953,-0.0,-1.5508787498674792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.00011840811203,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0001246893662028,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,9.20952224987559e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001246894680662,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0005914726643823,289.5098876953125,294.1499938964844,261.9331359863281,261.216552734375,263.2774353027344,261.9312744140625,288.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616193853318,3.646020374503679e-08,0.0012615828309208,-0.0941812619566917,0.0,0.0,0.0,-0.0228875279426574,60.0,-22.53240203857422,-0.0,-1.5503087524848524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.00011840811203,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7241516113281,0.0,0.0,0.0001246893662028,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,9.20952224987559e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,0.0001246894680662,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0005914726643823,289.5098876953125,294.1499938964844,261.9331359863281,261.216552734375,263.2774353027344,261.9312744140625,288.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616193853318,3.646020374503679e-08,0.0012615828309208,-0.0941812619566917,0.0,0.0,0.0,-0.0228875279426574,60.0,-22.53240203857422,-0.0,-1.5503087524848524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048095703125,0.0,0.0,0.0001183599015348,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0001246385945705,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,9.20577222132124e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0001246386964339,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0005912318010814,289.4954833984375,294.1499938964844,261.93975830078125,261.2174377441406,263.2475891113281,261.93609619140625,288.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611056445166,3.6400113145873554e-08,0.0012610693229362,-0.0940258204936981,0.0,0.0,0.0,-0.0228577386587858,60.0,-22.507997512817383,-0.0,-1.549046402260501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048095703125,0.0,0.0,0.0001183599015348,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.710693359375,0.0,0.0,0.0001246385945705,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,9.20577222132124e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0001246386964339,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71044921875,0.0,0.0,0.0005912318010814,289.4954833984375,294.1499938964844,261.93975830078125,261.2174377441406,263.2475891113281,261.93609619140625,288.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611056445166,3.6400113145873554e-08,0.0012610693229362,-0.0940258204936981,0.0,0.0,0.0,-0.0228577386587858,60.0,-22.507997512817383,-0.0,-1.549046402260501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001182824780698,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,0.0001245570601895,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499694824219,0.0,0.0,9.199750638799742e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0001245571766048,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0005908450693823,289.4810791015625,294.1499938964844,261.9488220214844,261.2201843261719,263.2187194824219,261.9437866210937,288.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602808419615,3.6303617889643653e-08,0.001260244520381,-0.0937762185931205,0.0,0.0,0.0,-0.0228099040687084,60.0,-22.47553253173828,-0.0,-1.547020502812302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,0.0001182824780698,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,0.0001245570601895,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499694824219,0.0,0.0,9.199750638799742e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7504577636719,0.0,0.0,0.0001245571766048,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,0.0005908450693823,289.4810791015625,294.1499938964844,261.9488220214844,261.2201843261719,263.2187194824219,261.9437866210937,288.02197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602808419615,3.6303617889643653e-08,0.001260244520381,-0.0937762185931205,0.0,0.0,0.0,-0.0228099040687084,60.0,-22.47553253173828,-0.0,-1.547020502812302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,0.0001181785119115,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001244475861312,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,9.191664139507338e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,0.0001244476879946,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0005903257406316,289.4666442871094,294.1499938964844,261.9599304199219,261.22442626953125,263.19073486328125,261.95361328125,288.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591731501743,3.617403976363676e-08,0.0012591369450092,-0.0934409946203231,0.0,0.0,0.0,-0.022745668888092,60.0,-22.43631362915039,-0.0,-1.5443019663052837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,0.0001181785119115,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836853027344,0.0,0.0,0.0001244475861312,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73565673828125,0.0,0.0,9.191664139507338e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,0.0001244476879946,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834411621094,0.0,0.0,0.0005903257406316,289.4666442871094,294.1499938964844,261.9599304199219,261.22442626953125,263.19073486328125,261.95361328125,288.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591731501743,3.617403976363676e-08,0.0012591369450092,-0.0934409946203231,0.0,0.0,0.0,-0.022745668888092,60.0,-22.43631362915039,-0.0,-1.5443019663052837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76739501953125,0.0,0.0,0.000118117997772,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6769104003906,0.0,0.0,0.0001243838487425,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,9.186957322526725e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,0.0001243839651579,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766967773437,0.0,0.0,0.0005900234682485,289.4594421386719,294.1499938964844,261.96612548828125,261.22705078125,263.17706298828125,261.9591979980469,287.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585283257067,3.609861209952214e-08,0.0012584922369569,-0.0932458639144897,0.0,0.0,0.0,-0.0227082781493663,60.0,-22.414352416992188,-0.0,-1.5427207245011237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599182128906,0.0,0.0,0.0001180552499135,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,0.0001243177830474,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213134765625,0.0,0.0,9.18207733775489e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7217712402344,0.0,0.0,0.0001243178849108,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.669921875,0.0,0.0,0.0005897100199945,289.45220947265625,294.1499938964844,261.9726867675781,261.2299499511719,263.16363525390625,261.9652404785156,287.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578598689287,3.6020416871451744e-08,0.001257823780179,-0.0930435433983802,0.0,0.0,0.0,-0.0226695127785205,60.0,-22.3911247253418,-0.0,-1.541082212952461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.0001179209721158,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0001241763820871,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,9.171633428195491e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,0.0001241764839505,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0005890392931178,289.4377746582031,294.1499938964844,261.9866638183594,261.2363586425781,263.1374206542969,261.9783020019531,287.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564291246235,3.5853059188184495e-08,0.0012563932687044,-0.0926105007529258,0.0,0.0,0.0,-0.0225865505635738,60.0,-22.34205436706543,-0.0,-1.5375783846138805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.0001179209721158,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,0.0001241763820871,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069702148437,0.0,0.0,9.171633428195491e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074279785156,0.0,0.0,0.0001241764839505,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0005890392931178,289.4377746582031,294.1499938964844,261.9866638183594,261.2363586425781,263.1374206542969,261.9783020019531,287.97412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564291246235,3.5853059188184495e-08,0.0012563932687044,-0.0926105007529258,0.0,0.0,0.0,-0.0225865505635738,60.0,-22.34205436706543,-0.0,-1.5375783846138805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0001177680169348,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,0.0001240153069375,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,9.15973650990054e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001240154233528,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.0005882752593606,289.42333984375,294.1499938964844,262.00146484375,261.243408203125,263.1122436523437,261.9925537109375,287.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547994265332,3.566242767760741e-08,0.0012547636870294,-0.0921171754598617,0.0,0.0,0.0,-0.0224920473992824,60.0,-22.28879737854004,-0.0,-1.5335919556491717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.0001177680169348,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,0.0001240153069375,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,9.15973650990054e-05,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,0.0001240154233528,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.0005882752593606,289.42333984375,294.1499938964844,262.00146484375,261.243408203125,263.1122436523437,261.9925537109375,287.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547994265332,3.566242767760741e-08,0.0012547636870294,-0.0921171754598617,0.0,0.0,0.0,-0.0224920473992824,60.0,-22.28879737854004,-0.0,-1.5335919556491717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71514892578125,0.0,0.0,0.0001175928264274,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0001238308323081,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,9.14611082407646e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,0.0001238309341715,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,0.0005874001653864,289.4089050292969,294.1499938964844,262.0167236328125,261.2507629394531,263.0879821777344,262.0074157714844,287.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529328232631,3.5444088553049375e-08,0.0012528973165899,-0.0915520712733268,0.0,0.0,0.0,-0.0223838109523057,60.0,-22.231428146362305,-0.0,-1.5290326871308937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71514892578125,0.0,0.0,0.0001175928264274,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0001238308323081,290.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,9.14611082407646e-05,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787414550781,0.0,0.0,0.0001238309341715,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,0.0005874001653864,289.4089050292969,294.1499938964844,262.0167236328125,261.2507629394531,263.0879821777344,262.0074157714844,287.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529328232631,3.5444088553049375e-08,0.0012528973165899,-0.0915520712733268,0.0,0.0,0.0,-0.0223838109523057,60.0,-22.231428146362305,-0.0,-1.5290326871308937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,0.0001173933778773,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,0.0001236208045156,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,9.130597754847258e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,0.000123620906379,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,0.0005864038248546,289.3944702148437,294.1499938964844,262.031982421875,261.2581481933594,263.0645446777344,262.02252197265625,287.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508076615631,3.5195508729657377e-08,0.0012507725041359,-0.0909085869789123,0.0,0.0,0.0,-0.0222605820745229,60.0,-22.16966819763184,-0.0,-1.5238499884162593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,0.0001173933778773,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,0.0001236208045156,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,9.130597754847258e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643981933594,0.0,0.0,0.000123620906379,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61572265625,0.0,0.0,0.0005864038248546,289.3944702148437,294.1499938964844,262.031982421875,261.2581481933594,263.0645446777344,262.02252197265625,287.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508076615631,3.5195508729657377e-08,0.0012507725041359,-0.0909085869789123,0.0,0.0,0.0,-0.0222605820745229,60.0,-22.16966819763184,-0.0,-1.5238499884162593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.000117283896543,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.609130859375,0.0,0.0,0.0001235055242432,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,9.12208270165138e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572570800781,0.0,0.0,0.0001235056115547,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089172363281,0.0,0.0,0.000585857022088,289.3872375488281,294.1499938964844,262.0395202636719,261.2617492675781,263.0531921386719,262.03009033203125,287.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.505906676082304e-08,0.0012496062554419,-0.0905553549528122,0.0,0.0,0.0,-0.022192945703864,60.0,-22.13698005676269,-0.0,-1.5210092385586904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6853942871094,0.0,0.0,0.0001171671246993,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0001233825460076,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.649658203125,0.0,0.0,9.113000123761594e-05,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65008544921875,0.0,0.0,0.000123382647871,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.000585273723118,289.3800354003906,294.1499938964844,262.0469055175781,261.2652282714844,263.04205322265625,262.0375366210937,287.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483971659094,3.4913536950398345e-08,0.0012483622413128,-0.0901785343885421,0.0,0.0,0.0,-0.022120801731944,60.0,-22.10313034057617,-0.0,-1.517981900178711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,0.0001169128736364,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887756347656,0.0,0.0,0.0001231148198712,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,9.093225526157768e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0001231149071827,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0005840036901645,289.3656005859375,294.1499938964844,262.0610046386719,261.271728515625,263.02032470703125,262.0520324707031,287.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456881813704,3.4596663311958764e-08,0.0012456536060199,-0.0893579572439193,0.0,0.0,0.0,-0.0219637192785739,60.0,-22.03229713439941,-0.0,-1.511400995468648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,0.0001169128736364,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887756347656,0.0,0.0,0.0001231148198712,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,9.093225526157768e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.0001231149071827,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885925292969,0.0,0.0,0.0005840036901645,289.3656005859375,294.1499938964844,262.0610046386719,261.271728515625,263.02032470703125,262.0520324707031,287.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456881813704,3.4596663311958764e-08,0.0012456536060199,-0.0893579572439193,0.0,0.0,0.0,-0.0219637192785739,60.0,-22.03229713439941,-0.0,-1.511400995468648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0001166345682577,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0001228217442985,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,9.071579552255572e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0001228218461619,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.0005826134583912,289.3511962890625,294.1499938964844,262.073974609375,261.2773132324219,262.99951171875,262.06549072265625,287.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427229667082,3.4249818980924835e-08,0.0012426886241883,-0.0884595587849617,0.0,0.0,0.0,-0.0217917766422033,60.0,-21.957124710083008,-0.0,-1.5042138556964346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0001166345682577,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,0.0001228217442985,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62109375,0.0,0.0,9.071579552255572e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214904785156,0.0,0.0,0.0001228218461619,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57501220703125,0.0,0.0,0.0005826134583912,289.3511962890625,294.1499938964844,262.073974609375,261.2773132324219,262.99951171875,262.06549072265625,287.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427229667082,3.4249818980924835e-08,0.0012426886241883,-0.0884595587849617,0.0,0.0,0.0,-0.0217917766422033,60.0,-21.957124710083008,-0.0,-1.5042138556964346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,0.0001163389242719,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001225104206241,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,9.048584615811706e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,0.0001225105079356,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0005811366718262,289.3368225097656,294.1499938964844,262.0853271484375,261.28173828125,262.9794006347656,262.07781982421875,287.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395728845149,3.3881367045296435e-08,0.0012395390076562,-0.087504968047142,0.0,0.0,0.0,-0.0216091237962245,60.0,-21.879533767700195,-0.0,-1.4965976902203693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,0.0001163389242719,291.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616760253906,0.0,0.0,0.0001225104206241,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,9.048584615811706e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60723876953125,0.0,0.0,0.0001225105079356,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614624023437,0.0,0.0,0.0005811366718262,289.3368225097656,294.1499938964844,262.0853271484375,261.28173828125,262.9794006347656,262.07781982421875,287.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395728845149,3.3881367045296435e-08,0.0012395390076562,-0.087504968047142,0.0,0.0,0.0,-0.0216091237962245,60.0,-21.879533767700195,-0.0,-1.4965976902203693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.000116033879749,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481262207031,0.0,0.0,0.0001221891870955,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,9.024859173223376e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,0.0001221892889589,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0005796129116788,289.32244873046875,294.1499938964844,262.0946960449219,261.2846374511719,262.9600524902344,262.08819580078125,287.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363226851448,3.3501194707241666e-08,0.0012362891575321,-0.0865197628736496,0.0,0.0,0.0,-0.0214206613600254,60.0,-21.800928115844727,-0.0,-1.4887595511936524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62615966796875,0.0,0.0,0.000116033879749,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481262207031,0.0,0.0,0.0001221891870955,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,9.024859173223376e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929870605469,0.0,0.0,0.0001221892889589,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0005796129116788,289.32244873046875,294.1499938964844,262.0946960449219,261.2846374511719,262.9600524902344,262.08819580078125,287.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363226851448,3.3501194707241666e-08,0.0012362891575321,-0.0865197628736496,0.0,0.0,0.0,-0.0214206613600254,60.0,-21.800928115844727,-0.0,-1.4887595511936524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6187744140625,0.0,0.0,0.0001158807281171,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,0.0001220279154949,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,9.012946975417437e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001220280100824,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411376953125,0.0,0.0,0.0005788478883914,289.3152770996094,294.1499938964844,262.0985412597656,261.28546142578125,262.9506225585937,262.0926818847656,287.8382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346907751634,3.3310328717561795e-08,0.0012346574803814,-0.0860250443220138,0.0,0.0,0.0,-0.0213260427117347,60.0,-21.761850357055664,-0.0,-1.4848322393845592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,0.0001157288425019,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345764160156,0.0,0.0,0.0001218679753947,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,9.001133730635047e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,0.0001218680627061,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,0.0005780892097391,289.30810546875,294.1499938964844,262.1017150878906,261.2857666015625,262.9413757324219,262.0965881347656,287.8302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330724857747,3.3121043685468976e-08,0.0012330394238233,-0.0855343639850616,0.0,0.0,0.0,-0.0212322082370519,60.0,-21.72332572937012,-0.0,-1.480942444231914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0001154319761553,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001215553565998,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,8.978044206742197e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645446777344,0.0,0.0,0.0001215554511873,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0005766063113696,289.29376220703125,294.1499938964844,262.1058959960937,261.2848205566406,262.9231872558594,262.1026306152344,287.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299093650653,3.275106763567237e-08,0.0012298766523599,-0.0845751166343689,0.0,0.0,0.0,-0.0210487991571426,60.0,-21.648473739624023,-0.0,-1.4733542741396377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0001154319761553,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001215553565998,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,8.978044206742197e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645446777344,0.0,0.0,0.0001215554511873,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.0005766063113696,289.29376220703125,294.1499938964844,262.1058959960937,261.2848205566406,262.9231872558594,262.1026306152344,287.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299093650653,3.275106763567237e-08,0.0012298766523599,-0.0845751166343689,0.0,0.0,0.0,-0.0210487991571426,60.0,-21.648473739624023,-0.0,-1.4733542741396377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0001151493197539,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0001212577117257,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,8.956059900810942e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001212577990372,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,0.0005751943681389,289.2794494628906,294.1499938964844,262.1069030761719,261.281494140625,262.905517578125,262.1055908203125,287.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268977006897,3.2398808968991943e-08,0.0012268652208149,-0.0836615934967994,0.0,0.0,0.0,-0.020874174311757,60.0,-21.57857322692871,-0.0,-1.4661475233879173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58203125,0.0,0.0,0.0001151493197539,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,0.0001212577117257,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,8.956059900810942e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5503845214844,0.0,0.0,0.0001212577990372,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,0.0005751943681389,289.2794494628906,294.1499938964844,262.1069030761719,261.281494140625,262.905517578125,262.1055908203125,287.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268977006897,3.2398808968991943e-08,0.0012268652208149,-0.0836615934967994,0.0,0.0,0.0,-0.020874174311757,60.0,-21.57857322692871,-0.0,-1.4661475233879173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
