time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,0.0001148883311543,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,0.0001209828842547,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,8.935760706663132e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,0.0001209829642903,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0005738906911574,289.2651672363281,294.1499938964844,262.1043395996094,261.27545166015625,262.88824462890625,262.1053161621094,287.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241167714819,3.207356158441144e-08,0.0012240847572684,-0.0828179270029068,0.0,0.0,0.0,-0.020712936297059,60.0,-21.51477432250977,-0.0,-1.459508922607711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674133300781,0.0,0.0,0.0001148883311543,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,0.0001209828842547,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,8.935760706663132e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,0.0001209829642903,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49383544921875,0.0,0.0,0.0005738906911574,289.2651672363281,294.1499938964844,262.1043395996094,261.27545166015625,262.88824462890625,262.1053161621094,287.78253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241167714819,3.207356158441144e-08,0.0012240847572684,-0.0828179270029068,0.0,0.0,0.0,-0.020712936297059,60.0,-21.51477432250977,-0.0,-1.459508922607711e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.0001146535432781,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.000120735639939,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,8.917499508243054e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,0.0001207357272505,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.0005727179232053,289.2508850097656,294.1499938964844,262.0977478027344,261.2664489746094,262.87127685546875,262.1014709472656,287.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780963638539106e-08,0.0012215833412483,-0.082058809697628,0.0,0.0,0.0,-0.0205678865313529,60.0,-21.45841789245605,-0.0,-1.453549742791438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55279541015625,0.0,0.0,0.0001146535432781,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804992675781,0.0,0.0,0.000120735639939,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,8.917499508243054e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220642089844,0.0,0.0,0.0001207357272505,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,0.0005727179232053,289.2508850097656,294.1499938964844,262.0977478027344,261.2664489746094,262.87127685546875,262.1014709472656,287.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216151226311,3.1780963638539106e-08,0.0012215833412483,-0.082058809697628,0.0,0.0,0.0,-0.0205678865313529,60.0,-21.45841789245605,-0.0,-1.453549742791438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54547119140625,0.0,0.0,0.0001145472851931,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4737548828125,0.0,0.0,0.0001206237429869,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,8.909234747989103e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0001206238230224,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,0.0005721870693378,289.2437438964844,294.1499938964844,262.09283447265625,261.2607421875,262.8628845214844,262.097900390625,287.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204828672111,3.1648532683448145e-08,0.0012204512022435,-0.0817151814699173,0.0,0.0,0.0,-0.0205022357404232,60.0,-21.43376922607422,-0.0,-1.4508565016058128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5381774902344,0.0,0.0,0.0001144485213444,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,0.0001205197404487,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.507568359375,0.0,0.0,8.901552791940048e-05,290.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079345703125,0.0,0.0,0.0001205198277602,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668273925781,0.0,0.0,0.0005716937594115,289.2366027832031,294.1499938964844,262.0867614746094,261.2541809082031,262.8544921875,262.0932922363281,287.7507629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194304727017,3.152545602347345e-08,0.0012193990405648,-0.0813958048820495,0.0,0.0,0.0,-0.0204412210732698,60.0,-21.41128730773925,-0.0,-1.448355817501579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0001142752880696,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,0.0001203373176394,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,8.888079173630103e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,0.000120337397675,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0005708284443244,289.2223205566406,294.1499938964844,262.07098388671875,261.2383117675781,262.8377990722656,262.08087158203125,287.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175845913589,3.1309564718640104e-08,0.0012175532756373,-0.0808355212211608,0.0,0.0,0.0,-0.0203341990709304,60.0,-21.373136520385746,-0.0,-1.443974468884335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235900878906,0.0,0.0,0.0001142752880696,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,0.0001203373176394,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,8.888079173630103e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4938049316406,0.0,0.0,0.000120337397675,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0005708284443244,289.2223205566406,294.1499938964844,262.07098388671875,261.2383117675781,262.8377990722656,262.08087158203125,287.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175845913589,3.1309564718640104e-08,0.0012175532756373,-0.0808355212211608,0.0,0.0,0.0,-0.0203341990709304,60.0,-21.373136520385746,-0.0,-1.443974468884335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,0.0001141285392805,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0001201827908516,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,8.876665378920734e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,0.0001201828708872,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,0.0005700953770428,289.20806884765625,294.1499938964844,262.04998779296875,261.21856689453125,262.8210754394531,262.0635070800781,287.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160210171714,3.1126685229310176e-08,0.0012159898178651,-0.0803608447313308,0.0,0.0,0.0,-0.0202435385435819,60.0,-21.34482383728028,-0.0,-1.44026827797461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.509033203125,0.0,0.0,0.0001141285392805,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399719238281,0.0,0.0,0.0001201827908516,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,8.876665378920734e-05,290.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47967529296875,0.0,0.0,0.0001201828708872,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4397888183594,0.0,0.0,0.0005700953770428,289.20806884765625,294.1499938964844,262.04998779296875,261.21856689453125,262.8210754394531,262.0635070800781,287.7191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160210171714,3.1126685229310176e-08,0.0012159898178651,-0.0803608447313308,0.0,0.0,0.0,-0.0202435385435819,60.0,-21.34482383728028,-0.0,-1.44026827797461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,0.000113992486149,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0001200395126943,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,8.866083226166666e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,0.0001200395927298,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.000569415744394,289.1937866210937,294.1499938964844,262.0256652832031,261.196533203125,262.8042297363281,262.0418395996094,287.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145712971687,3.0957128416275737e-08,0.0012145403306931,-0.0799207091331482,0.0,0.0,0.0,-0.0201594829559326,60.0,-21.32378578186035,-0.0,-1.4368362144523417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,0.000113992486149,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42645263671875,0.0,0.0,0.0001200395126943,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,8.866083226166666e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,0.0001200395927298,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.000569415744394,289.1937866210937,294.1499938964844,262.0256652832031,261.196533203125,262.8042297363281,262.0418395996094,287.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145712971687,3.0957128416275737e-08,0.0012145403306931,-0.0799207091331482,0.0,0.0,0.0,-0.0201594829559326,60.0,-21.32378578186035,-0.0,-1.4368362144523417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001138448715209,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,0.0001198840764118,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,8.854602492647246e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0001198841491714,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.0005686784279532,289.17950439453125,294.1499938964844,262.00018310546875,261.17401123046875,262.7872314453125,262.0178527832031,287.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129985261708,3.0773172454701125e-08,0.0012129677925258,-0.0794431418180465,0.0,0.0,0.0,-0.0200682915747165,60.0,-21.304224014282227,-0.0,-1.4331175179904676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799194335937,0.0,0.0,0.0001138448715209,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,0.0001198840764118,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511108398437,0.0,0.0,8.854602492647246e-05,290.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,0.0001198841491714,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,0.0005686784279532,289.17950439453125,294.1499938964844,262.00018310546875,261.17401123046875,262.7872314453125,262.0178527832031,287.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129985261708,3.0773172454701125e-08,0.0012129677925258,-0.0794431418180465,0.0,0.0,0.0,-0.0200682915747165,60.0,-21.304224014282227,-0.0,-1.4331175179904676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,0.0001137665312853,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061584472656,0.0,0.0,0.0001198015743284,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,8.848508878145367e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,0.0001198016543639,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0005682870978489,289.1723937988281,294.1499938964844,261.9870300292969,261.1625671386719,262.7786560058594,262.0052185058594,287.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121638283133,3.0675540330094015e-08,0.0012121332110837,-0.0791896507143974,0.0,0.0,0.0,-0.0200198907405138,60.0,-21.2941951751709,-0.0,-1.4311457618987333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.0001136851205956,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,0.0001197158417198,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,8.842177339829504e-05,290.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,0.0001197159217554,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0005678804009221,289.1652526855469,294.1499938964844,261.9735717773437,261.1510009765625,262.7700500488281,261.99224853515625,287.6718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112964177504,3.05740854855685e-08,0.001211265916936,-0.0789262279868125,0.0,0.0,0.0,-0.0199695955961942,60.0,-21.28389549255371,-0.0,-1.429098261951367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0001135125785367,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0001195341537822,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,8.828757563605905e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,0.0001195342265418,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0005670185782946,289.1509704589844,294.1499938964844,261.9458312988281,261.12744140625,262.752685546875,261.96551513671875,287.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094581034034,3.035906459558646e-08,0.0012094277190044,-0.0783678814768791,0.0,0.0,0.0,-0.0198630057275295,60.0,-21.26236915588379,-0.0,-1.424763667046136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0001135125785367,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858642578125,0.0,0.0,0.0001195341537822,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,8.828757563605905e-05,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232177734375,0.0,0.0,0.0001195342265418,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0005670185782946,289.1509704589844,294.1499938964844,261.9458312988281,261.12744140625,262.752685546875,261.96551513671875,287.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094581034034,3.035906459558646e-08,0.0012094277190044,-0.0783678814768791,0.0,0.0,0.0,-0.0198630057275295,60.0,-21.26236915588379,-0.0,-1.424763667046136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,0.0001133285768446,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.000119340387755,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,8.814445754978806e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,0.0001193404605146,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721618652344,0.0,0.0,0.0005660994211211,289.13671875,294.1499938964844,261.91705322265625,261.1033935546875,262.7350769042969,261.93768310546875,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074975529685,3.012975824390196e-08,0.0012074675178155,-0.077772356569767,0.0,0.0,0.0,-0.0197493303567171,60.0,-21.23941421508789,-0.0,-1.4201482656517328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,0.0001133285768446,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,0.000119340387755,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,8.814445754978806e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,0.0001193404605146,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721618652344,0.0,0.0,0.0005660994211211,289.13671875,294.1499938964844,261.91705322265625,261.1033935546875,262.7350769042969,261.93768310546875,287.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074975529685,3.012975824390196e-08,0.0012074675178155,-0.077772356569767,0.0,0.0,0.0,-0.0197493303567171,60.0,-21.23941421508789,-0.0,-1.4201482656517328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,0.0001131317112594,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587951660156,0.0,0.0,0.0001191330884466,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,8.799134229775518e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0001191331612062,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0005651160608977,289.1224670410156,294.1499938964844,261.8872375488281,261.0787658691406,262.7172546386719,261.9087219238281,287.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054000981152,2.988443270623975e-08,0.0012053701793774,-0.0771351382136344,0.0,0.0,0.0,-0.0196277126669883,60.0,-21.214982986450195,-0.0,-1.4152186622595766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4218444824219,0.0,0.0,0.0001131317112594,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587951660156,0.0,0.0,0.0001191330884466,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39471435546875,0.0,0.0,8.799134229775518e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3950500488281,0.0,0.0,0.0001191331612062,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0005651160608977,289.1224670410156,294.1499938964844,261.8872375488281,261.0787658691406,262.7172546386719,261.9087219238281,287.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054000981152,2.988443270623975e-08,0.0012053701793774,-0.0771351382136344,0.0,0.0,0.0,-0.0196277126669883,60.0,-21.214982986450195,-0.0,-1.4152186622595766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,0.0001129244919866,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,0.0001189148679259,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,8.78301725606434e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809509277344,0.0,0.0,0.0001189149406854,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0005640809540636,289.1082458496094,294.1499938964844,261.8564147949219,261.0535888671875,262.69921875,261.8788452148437,287.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031921651214,2.9626189501641423e-08,0.0012031625956296,-0.0764642730355262,0.0,0.0,0.0,-0.0194996949285268,60.0,-21.1893310546875,-0.0,-1.4100389478244324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,0.0001129244919866,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,0.0001189148679259,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,8.78301725606434e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3809509277344,0.0,0.0,0.0001189149406854,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0005640809540636,289.1082458496094,294.1499938964844,261.8564147949219,261.0535888671875,262.69921875,261.8788452148437,287.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031921651214,2.9626189501641423e-08,0.0012031625956296,-0.0764642730355262,0.0,0.0,0.0,-0.0194996949285268,60.0,-21.1893310546875,-0.0,-1.4100389478244324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,0.0001128167787101,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,0.0001188014502986,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,8.77463971846737e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,0.0001188015230582,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,0.0005635429406538,289.1011047363281,294.1499938964844,261.84063720703125,261.040771484375,262.6900939941406,261.863525390625,287.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020445428788,2.949196442614265e-08,0.0012020150898024,-0.076115533709526,0.0,0.0,0.0,-0.0194331537932157,60.0,-21.17599868774414,-0.0,-1.4073503962208633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929138183594,0.0,0.0,0.0001127066207118,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33172607421875,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,8.766071550780907e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669128417969,0.0,0.0,0.00011868551519,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315734863281,0.0,0.0,0.0005629926454275,289.093994140625,294.1499938964844,261.8246459960937,261.02783203125,262.680908203125,261.8479919433594,287.59356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354685793236968e-08,0.0012008415069431,-0.0757588446140289,0.0,0.0,0.0,-0.0193651020526886,60.0,-21.162384033203125,-0.0,-1.4046032958958676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0001124794507632,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,0.0001184462234959,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,8.748402615310624e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0001184462962555,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.000561857887078,289.0798034667969,294.1499938964844,261.7919311523437,261.0014953613281,262.6623229980469,261.816162109375,287.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.907158780374176e-08,0.0011984213488176,-0.0750231742858886,0.0,0.0,0.0,-0.0192247610539197,60.0,-21.134370803833008,-0.0,-1.3989468072850286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37847900390625,0.0,0.0,0.0001124794507632,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31817626953125,0.0,0.0,0.0001184462234959,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525390625,0.0,0.0,8.748402615310624e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0001184462962555,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.000561857887078,289.0798034667969,294.1499938964844,261.7919311523437,261.0014953613281,262.6623229980469,261.816162109375,287.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.907158780374176e-08,0.0011984213488176,-0.0750231742858886,0.0,0.0,0.0,-0.0192247610539197,60.0,-21.134370803833008,-0.0,-1.3989468072850286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,0.0005606870399788,289.0655822753906,294.1499938964844,261.75830078125,260.9745178222656,262.6434936523437,261.78350830078125,287.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.105531692504883,-0.0,-1.393122204262909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046569824219,0.0,0.0,0.0001181993866339,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385314941406,0.0,0.0,8.730171975912526e-05,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045349121094,0.0,0.0,0.0005606870399788,289.0655822753906,294.1499938964844,261.75830078125,260.9745178222656,262.6434936523437,261.78350830078125,287.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.105531692504883,-0.0,-1.393122204262909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247985839844,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,0.0005594857502728,289.0513916015625,294.1499938964844,261.7238464355469,260.94696044921875,262.6243591308594,261.7499694824219,287.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.07609748840332,-0.0,-1.387159187515863e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001120045708375,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001179461542051,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32452392578125,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247985839844,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.291015625,0.0,0.0,0.0005594857502728,289.0513916015625,294.1499938964844,261.7238464355469,260.94696044921875,262.6243591308594,261.7499694824219,287.5469055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.07609748840332,-0.0,-1.387159187515863e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,0.0001117598294513,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,0.0005582632729783,289.0372314453125,294.1499938964844,261.68853759765625,260.91876220703125,262.6049499511719,261.7156066894531,287.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174813593295773e-08,0.001190754934214,-0.0726920068264007,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.04631996154785,-0.0,-1.381103658104621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,0.0001117598294513,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27764892578125,0.0,0.0,0.0001176884325104,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,8.692432311363518e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108215332031,0.0,0.0,0.000117688497994,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,0.0005582632729783,289.0372314453125,294.1499938964844,261.68853759765625,260.91876220703125,262.6049499511719,261.7156066894531,287.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174813593295773e-08,0.001190754934214,-0.0726920068264007,0.0,0.0,0.0,-0.0187801998108625,60.0,-21.04631996154785,-0.0,-1.381103658104621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3281555175781,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709045410156,0.0,0.0,0.0001175586439785,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038024902344,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.270751953125,0.0,0.0,0.0005576476105488,289.0301513671875,294.1499938964844,261.67059326171875,260.9044189453125,262.5951232910156,261.6981201171875,287.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040623277425,60.0,-21.031396865844727,-0.0,-1.3780592666989833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0001115129198296,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26416015625,0.0,0.0,0.0001174284188891,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968139648437,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0005570298526436,289.0230712890625,294.1499938964844,261.6524353027344,260.889892578125,262.585205078125,261.680419921875,287.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.016515731811523,-0.0,-1.375007769865988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25054931640625,0.0,0.0,0.0005557960248552,289.0089111328125,294.1499938964844,261.6155700683594,260.8603820800781,262.5651550292969,261.6444396972656,287.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.987133026123047,-0.0,-1.368923250311127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25054931640625,0.0,0.0,0.0005557960248552,289.0089111328125,294.1499938964844,261.6155700683594,260.8603820800781,262.5651550292969,261.6444396972656,287.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.987133026123047,-0.0,-1.368923250311127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,0.0001169094102806,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.237060546875,0.0,0.0,0.0005545676103793,288.99481201171875,294.1499938964844,261.5780029296875,260.8302001953125,262.5447998046875,261.6077880859375,287.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.958255767822266,-0.0,-1.362878663258016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
