time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443340,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939880371094,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,0.0001113783146138,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,0.0005283305654302,288.7162780761719,294.1499938964844,260.6873779296875,260.0390625,262.065673828125,260.7465515136719,287.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41473388671875,-0.0,-1.2369717694582505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118103027344,0.0,0.0,0.0001057675326592,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704284667969,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9939880371094,0.0,0.0,8.226364298025146e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,0.0001113783146138,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703369140625,0.0,0.0,0.0005283305654302,288.7162780761719,294.1499938964844,260.6873779296875,260.0390625,262.065673828125,260.7465515136719,287.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,-0.0150785241276025,60.0,-20.41473388671875,-0.0,-1.2369717694582505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.980712890625,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571533203125,0.0,0.0,0.0005269113462418,288.7026062011719,294.1499938964844,260.626953125,259.9804077148437,262.0374755859375,260.689697265625,287.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39402961730957,-0.0,-1.2303353003062514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,0.0001054834210663,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,0.0001110790908569,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804992675781,0.0,0.0,8.20426648715511e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.980712890625,0.0,0.0,0.0001110791345126,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9571533203125,0.0,0.0,0.0005269113462418,288.7026062011719,294.1499938964844,260.626953125,259.9804077148437,262.0374755859375,260.689697265625,287.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.39402961730957,-0.0,-1.2303353003062514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.967041015625,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,0.000525489449501,288.6889343261719,294.1499938964844,260.5645751953125,259.919677734375,262.0086975097656,260.6307067871094,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.37459754943848,-0.0,-1.2237039470619493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.0001051987637765,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441223144531,0.0,0.0,0.0001107793359551,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.967041015625,0.0,0.0,8.182127203326672e-05,290.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672241210937,0.0,0.0,0.0001107793796109,291.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,0.000525489449501,288.6889343261719,294.1499938964844,260.5645751953125,259.919677734375,262.0086975097656,260.6307067871094,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.37459754943848,-0.0,-1.2237039470619493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774780273437,0.0,0.0,0.0001050564897013,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,0.0001106295094359,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9602966308594,0.0,0.0,8.171061199391261e-05,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96051025390625,0.0,0.0,0.0001106295530917,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9374389648437,0.0,0.0,0.0005247787921689,288.6820983886719,294.1499938964844,260.53277587890625,259.8886413574219,261.9940795898437,260.6005554199219,287.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-20.36529922485352,-0.0,-1.220396228518439e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706420898437,0.0,0.0,0.0001049144993885,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93096923828125,0.0,0.0,0.0001104799885069,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9535827636719,0.0,0.0,8.160017750924453e-05,290.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95379638671875,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308776855469,0.0,0.0,0.0005240695318207,288.6752624511719,294.1499938964844,260.50054931640625,259.857177734375,261.97930908203125,260.5699462890625,287.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,-0.0145515985786914,60.0,-20.356306076049805,-0.0,-1.2170995944416066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569702148437,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9401550292969,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403686523437,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,0.0005226577050052,288.6616516113281,294.1499938964844,260.43511962890625,259.79315185546875,261.9492492675781,260.5075378417969,287.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.339262008666992,-0.0,-1.210550948371747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569702148437,0.0,0.0,0.0001046318720909,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9401550292969,0.0,0.0,8.138034900184721e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403686523437,0.0,0.0,0.0001101824091165,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.0,0.0,0.0005226577050052,288.6616516113281,294.1499938964844,260.43511962890625,259.79315185546875,261.9492492675781,260.5075378417969,287.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,-0.0143770156428217,60.0,-20.339262008666992,-0.0,-1.210550948371747e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0005212553660385,288.6480407714844,294.1499938964844,260.3686218261719,259.7279663085937,261.9186096191406,260.4438781738281,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.323225021362305,-0.0,-1.2040638353028046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,0.0001043511365423,291.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90478515625,0.0,0.0,0.0001098867433029,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267578125,0.0,0.0,8.116200478980318e-05,290.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92694091796875,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9046630859375,0.0,0.0,0.0005212553660385,288.6480407714844,294.1499938964844,260.3686218261719,259.7279663085937,261.9186096191406,260.4438781738281,287.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,-0.0142036061733961,60.0,-20.323225021362305,-0.0,-1.2040638353028046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,0.0005198697908781,288.63446044921875,294.1499938964844,260.3013000488281,259.661865234375,261.8873291015625,260.3791809082031,287.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30828666687012,-0.0,-1.197671082309171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,0.0001040737479343,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916931152344,0.0,0.0,0.0001095946427085,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91339111328125,0.0,0.0,8.094625809462741e-05,290.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.91357421875,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916015625,0.0,0.0,0.0005198697908781,288.63446044921875,294.1499938964844,260.3013000488281,259.661865234375,261.8873291015625,260.3791809082031,287.091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,-0.0140322651714086,60.0,-20.30828666687012,-0.0,-1.197671082309171e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0005185020854696,288.62091064453125,294.1499938964844,260.2334289550781,259.5951843261719,261.8554077148437,260.313720703125,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.2943058013916,-0.0,-1.191377592135723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0001037999463733,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,8.073329809121788e-05,290.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8785400390625,0.0,0.0,0.0005185020854696,288.62091064453125,294.1499938964844,260.2334289550781,259.5951843261719,261.8554077148437,260.313720703125,287.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256109513004052e-08,0.0011059541720896,-0.0468390248715877,0.0,0.0,0.0,-0.0138631360605359,60.0,-20.2943058013916,-0.0,-1.191377592135723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093933105469,0.0,0.0,0.0001036647372529,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87213134765625,0.0,0.0,0.0001091639351216,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,8.062813867582008e-05,290.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,0.0001091639715014,291.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720397949219,0.0,0.0,0.00051782670198,288.6141662597656,294.1499938964844,260.19940185546875,259.5617370605469,261.8392333984375,260.2807922363281,287.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,-0.0137796187773346,60.0,-20.28766632080078,-0.0,-1.188275930985583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,0.0001035307868733,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,0.0001090228761313,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,8.052395423874259e-05,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88690185546875,0.0,0.0,0.0001090229125111,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,0.0005171576049178,288.6073913574219,294.1499938964844,260.16534423828125,259.5282287597656,261.8228759765625,260.24774169921875,287.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,-0.0136968791484832,60.0,-20.28124618530273,-0.0,-1.185207096909835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85260009765625,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525085449219,0.0,0.0,0.0005158426356501,288.5939025878906,294.1499938964844,260.0973205566406,259.4612731933594,261.7897033691406,260.1815795898437,287.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061055064201,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.269100189208984,-0.0,-1.1791877341238433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890991210937,0.0,0.0,0.0001032675500027,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85260009765625,0.0,0.0,0.0001087456766981,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,8.031921606743708e-05,290.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87359619140625,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8525085449219,0.0,0.0,0.0005158426356501,288.5939025878906,294.1499938964844,260.0973205566406,259.4612731933594,261.7897033691406,260.1815795898437,287.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.75927414858279e-08,0.0011002823011949,-0.0451061055064201,0.0,0.0,0.0,-0.0135342786088585,60.0,-20.269100189208984,-0.0,-1.1791877341238433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0001084735122276,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,0.0005145516479387,288.5804138183594,294.1499938964844,260.0296325683594,259.3946228027344,261.7559814453125,260.1153869628906,287.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25760841369629,-0.0,-1.1732928584251569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8756103515625,0.0,0.0,0.0001030091007123,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,0.0001084735122276,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8601379394531,0.0,0.0,8.011819591047242e-05,290.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603210449219,0.0,0.0,0.0001084735558833,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8395080566406,0.0,0.0,0.0005145516479387,288.5804138183594,294.1499938964844,260.0296325683594,259.3946228027344,261.7559814453125,260.1153869628906,287.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,-0.0133746368810534,60.0,-20.25760841369629,-0.0,-1.1732928584251569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621520996094,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84686279296875,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,0.0005132948281243,288.56695556640625,294.1499938964844,259.9625549316406,259.3285827636719,261.7217102050781,260.04949951171875,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24680519104004,-0.0,-1.1675683708745062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621520996094,0.0,0.0,0.000102757498098,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,0.000108208565507,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84686279296875,0.0,0.0,7.992250903043896e-05,290.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470458984375,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,0.0005132948281243,288.56695556640625,294.1499938964844,259.9625549316406,259.3285827636719,261.7217102050781,260.04949951171875,287.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,-0.0132192252203822,60.0,-20.24680519104004,-0.0,-1.1675683708745062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81365966796875,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83380126953125,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,0.0005120742134749,288.5534973144531,294.1499938964844,259.8963928222656,259.263427734375,261.6869201660156,259.984130859375,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.236581802368164,-0.0,-1.1620218742791621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84869384765625,0.0,0.0,0.0001025131350615,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81365966796875,0.0,0.0,0.0001079512439901,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336181640625,0.0,0.0,7.973244646564126e-05,290.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83380126953125,0.0,0.0,0.0001079512803698,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8135681152344,0.0,0.0,0.0005120742134749,288.5534973144531,294.1499938964844,259.8963928222656,259.263427734375,261.6869201660156,259.984130859375,287.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274496076563e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,-0.0130682848393917,60.0,-20.236581802368164,-0.0,-1.1620218742791621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84197998046875,0.0,0.0,0.000102393576526,291.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80718994140625,0.0,0.0,0.0001078253408195,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8270263671875,0.0,0.0,7.963945245137438e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271789550781,0.0,0.0,0.0001078253771993,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.0,0.000511477002874,288.5467834472656,294.1499938964844,259.86376953125,259.2312927246094,261.6693115234375,259.9517517089844,286.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,-0.012994434684515,60.0,-20.23167610168457,-0.0,-1.1593130011533505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.83526611328125,0.0,0.0,0.0001022760261548,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8007202148437,0.0,0.0,0.0001077015549526,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204040527344,0.0,0.0,7.954803004395217e-05,290.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8205871582031,0.0,0.0,0.0001077015913324,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,0.0005108898039907,288.5400695800781,294.1499938964844,259.8314514160156,259.1994934082031,261.6515808105469,259.91961669921875,286.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,-0.0129218269139528,60.0,-20.22687149047852,-0.0,-1.1566528002049381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78778076171875,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,0.0005097478860989,288.52667236328125,294.1499938964844,259.7679748535156,259.1370544433594,261.6158142089844,259.856201171875,286.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.217544555664062,-0.0,-1.151487865058698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,0.0001020474155666,291.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78778076171875,0.0,0.0,0.000107460822619,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072204589844,0.0,0.0,7.937022019177675e-05,290.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.807373046875,0.0,0.0,0.0001074608517228,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7876892089844,0.0,0.0,0.0005097478860989,288.52667236328125,294.1499938964844,259.7679748535156,259.1370544433594,261.6158142089844,259.856201171875,286.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.6072467801109273e-08,0.001087283482775,-0.0411332100629806,0.0,0.0,0.0,-0.0127806179225444,60.0,-20.217544555664062,-0.0,-1.151487865058698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085021972656,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940368652344,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.794189453125,0.0,0.0,0.0001072285958798,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,0.0005086461314931,288.5133056640625,294.1499938964844,259.7062683105469,259.076416015625,261.57958984375,259.7940673828125,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.20849609375,-0.0,-1.1465158422652166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085021972656,0.0,0.0,0.0001018268594634,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748413085937,0.0,0.0,0.0001072285595,290.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7940368652344,0.0,0.0,7.919867493910715e-05,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.794189453125,0.0,0.0,0.0001072285958798,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,0.0005086461314931,288.5133056640625,294.1499938964844,259.7062683105469,259.076416015625,261.57958984375,259.7940673828125,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,-0.0126443849876523,60.0,-20.20849609375,-0.0,-1.1465158422652166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,0.0001016153910313,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619323730469,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808532714844,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618713378906,0.0,0.0,0.0005075897788628,288.4999084472656,294.1499938964844,259.6466369628906,259.01788330078125,261.54302978515625,259.73345947265625,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.0397260151803493,0.0,0.0,0.0,-0.012513761408627,60.0,-20.199615478515625,-0.0,-1.1417586875950293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,0.0001016153910313,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619323730469,0.0,0.0,0.0001070058715413,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7808532714844,0.0,0.0,7.903419464128092e-05,290.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7810363769531,0.0,0.0,0.0001070059079211,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618713378906,0.0,0.0,0.0005075897788628,288.4999084472656,294.1499938964844,259.6466369628906,259.01788330078125,261.54302978515625,259.73345947265625,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534167729924775e-08,0.001082680770196,-0.0397260151803493,0.0,0.0,0.0,-0.012513761408627,60.0,-20.199615478515625,-0.0,-1.1417586875950293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78179931640625,0.0,0.0,0.0001014131703414,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7490539550781,0.0,0.0,0.0001067929260898,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677001953125,0.0,0.0,7.887691754149273e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,0.0001067929624696,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,0.0005065796431154,288.486572265625,294.1499938964844,259.58935546875,258.9617004394531,261.5061340332031,259.6747131347656,286.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.5282212828537922e-08,0.0010805265046656,-0.0390672832727432,0.0,0.0,0.0,-0.0123888570815324,60.0,-20.1908016204834,-0.0,-1.137219030056258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.78179931640625,0.0,0.0,0.0001014131703414,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7490539550781,0.0,0.0,0.0001067929260898,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677001953125,0.0,0.0,7.887691754149273e-05,290.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,0.0001067929624696,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489624023437,0.0,0.0,0.0005065796431154,288.486572265625,294.1499938964844,259.58935546875,258.9617004394531,261.5061340332031,259.6747131347656,286.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805417550727,1.5282212828537922e-08,0.0010805265046656,-0.0390672832727432,0.0,0.0,0.0,-0.0123888570815324,60.0,-20.1908016204834,-0.0,-1.137219030056258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.775146484375,0.0,0.0,0.0001013155706459,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426147460937,0.0,0.0,0.0001066901531885,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76129150390625,0.0,0.0,0.0001066901895683,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425231933594,0.0,0.0,0.0005060921539552,288.4798889160156,294.1499938964844,259.5616760253906,258.93463134765625,261.487548828125,259.64617919921875,286.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.51606087683831e-08,0.001079486683011,-0.0387493409216403,0.0,0.0,0.0,-0.0123285735026001,60.0,-20.18637466430664,-0.0,-1.135031268972853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7684631347656,0.0,0.0,0.0001012205757433,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7361755371094,0.0,0.0,0.0001065901160473,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.75457763671875,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.736083984375,0.0,0.0,0.0005056175868958,288.4732360839844,294.1499938964844,259.5346984863281,258.9082336425781,261.46893310546875,259.6182556152344,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.18191719055176,-0.0,-1.1329037619134397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7551574707031,0.0,0.0,0.0001010377673082,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232971191406,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.741455078125,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416076660156,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72320556640625,0.0,0.0,0.000504704483319,288.4598999023437,294.1499938964844,259.48297119140625,258.8577575683594,261.4315185546875,259.56396484375,286.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.172855377197266,-0.0,-1.1288154411204233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
