time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674072265625,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814758300781,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,0.0004861565248575,288.1956481933594,294.1499938964844,259.1922912597656,258.63104248046875,260.737548828125,259.1786499023437,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46205139160156,-0.0,-1.0473730327476005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674072265625,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813537597656,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814758300781,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46734619140625,0.0,0.0,0.0004861565248575,288.1956481933594,294.1499938964844,259.1922912597656,258.63104248046875,260.737548828125,259.1786499023437,286.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,-0.0098635181784629,60.0,-19.46205139160156,-0.0,-1.0473730327476005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789123535156,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547424316406,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546813964844,0.0,0.0,0.000484984513605,288.1826171875,294.1499938964844,259.2016906738281,258.645263671875,260.7094116210937,259.1853332519531,286.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39839553833008,-0.0,-1.0423292451378074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789123535156,0.0,0.0,9.708998550195248e-05,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4547424316406,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,7.551444286946207e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546813964844,0.0,0.0,0.000484984513605,288.1826171875,294.1499938964844,259.2016906738281,258.645263671875,260.7094116210937,259.1853332519531,286.59490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,-0.0097186006605625,60.0,-19.39839553833008,-0.0,-1.0423292451378074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659729003906,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421081542969,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4558410644531,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,0.0004838361346628,288.16961669921875,294.1499938964844,259.2115478515625,258.65985107421875,260.6820678710937,259.19287109375,286.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242198437452,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.33520126342773,-0.0,-1.0373989312029153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4659729003906,0.0,0.0,9.686009434517472e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421081542969,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4557189941406,0.0,0.0,7.53356289351359e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4558410644531,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4420471191406,0.0,0.0,0.0004838361346628,288.16961669921875,294.1499938964844,259.2115478515625,258.65985107421875,260.6820678710937,259.19287109375,286.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609387952025372e-09,0.0010320206638425,-0.0242242198437452,0.0,0.0,0.0,-0.0095766047015786,60.0,-19.33520126342773,-0.0,-1.0373989312029153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,9.66359511949122e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,0.0004827165103051,288.1566162109375,294.1499938964844,259.2215270996094,258.6745300292969,260.6554260253906,259.2009582519531,286.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296328691765,-0.0234930552542209,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27283096313477,-0.0,-1.0326033361707233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,9.66359511949122e-05,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42950439453125,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,7.516129699070007e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,0.0004827165103051,288.1566162109375,294.1499938964844,259.2215270996094,258.6745300292969,260.6554260253906,259.2009582519531,286.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330131334195356e-09,0.0010296328691765,-0.0234930552542209,0.0,0.0,0.0,-0.0094381654635071,60.0,-19.27283096313477,-0.0,-1.0326033361707233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.44659423828125,0.0,0.0,9.65265353443101e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4232177734375,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,7.507619739044458e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366455078125,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.42315673828125,0.0,0.0,0.000482169969473,288.1501159667969,294.1499938964844,259.2265319824219,258.6817932128906,260.64239501953125,259.2051696777344,286.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193814598518202e-09,0.0010284672025591,-0.0231361258774995,0.0,0.0,0.0,-0.0093705868348479,60.0,-19.242185592651367,-0.0,-1.030266432167082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4401550292969,0.0,0.0,9.64191131060943e-05,291.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169006347656,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302673339844,0.0,0.0,0.0001015339730656,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,0.000481633353047,288.1436462402344,294.1499938964844,259.2314453125,258.68896484375,260.6295471191406,259.2094421386719,286.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.05997410427517e-09,0.0010273227235302,-0.0227856766432523,0.0,0.0,0.0,-0.0093042366206645,60.0,-19.21192169189453,-0.0,-1.027974505518614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,9.62110425462015e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0001013148430502,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0004805939970538,288.13067626953125,294.1499938964844,259.24102783203125,258.702880859375,260.6043395996094,259.21807861328125,286.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800737028025196e-09,0.001025105942972,-0.022106859833002,0.0,0.0,0.0,-0.0091757224872708,60.0,-19.152727127075195,-0.0,-1.0235426373128577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4272766113281,0.0,0.0,9.62110425462015e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043273925781,0.0,0.0,0.0001013148430502,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,7.483081571990624e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175109863281,0.0,0.0,0.000101314864878,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042663574219,0.0,0.0,0.0004805939970538,288.13067626953125,294.1499938964844,259.24102783203125,258.702880859375,260.6043395996094,259.21807861328125,286.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251147905364,8.800737028025196e-09,0.001025105942972,-0.022106859833002,0.0,0.0,0.0,-0.0091757224872708,60.0,-19.152727127075195,-0.0,-1.0235426373128577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,9.60116449277848e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40478515625,0.0,0.0,0.0001011048880172,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916931152344,0.0,0.0,0.0004795979475602,288.11773681640625,294.1499938964844,259.25,258.7159729003906,260.5798034667969,259.2266540527344,286.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552311747678232e-09,0.0010229817125946,-0.0214563254266977,0.0,0.0,0.0,-0.0090525662526488,60.0,-19.09568977355957,-0.0,-1.0193045341111429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,9.60116449277848e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,0.0001011048661894,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,7.467572868335992e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40478515625,0.0,0.0,0.0001011048880172,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916931152344,0.0,0.0,0.0004795979475602,288.11773681640625,294.1499938964844,259.25,258.7159729003906,260.5798034667969,259.2266540527344,286.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229902109131,8.552311747678232e-09,0.0010229817125946,-0.0214563254266977,0.0,0.0,0.0,-0.0090525662526488,60.0,-19.09568977355957,-0.0,-1.0193045341111429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.582338680047542e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,0.0001009066254482,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919677734375,0.0,0.0,7.45293073123321e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920593261719,0.0,0.0,0.0001009066472761,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,0.0004786575736943,288.1048278808594,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.23492431640625,286.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984374918,8.317765143317501e-09,0.0010209761094301,-0.0208421126008033,0.0,0.0,0.0,-0.0089362924918532,60.0,-19.04134559631348,-0.0,-1.0153112839361712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.582338680047542e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,0.0001009066254482,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919677734375,0.0,0.0,7.45293073123321e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3920593261719,0.0,0.0,0.0001009066472761,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,0.0004786575736943,288.1048278808594,294.1499938964844,259.25811767578125,258.7279663085937,260.5559387207031,259.23492431640625,286.5091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020984374918,8.317765143317501e-09,0.0010209761094301,-0.0208421126008033,0.0,0.0,0.0,-0.0089362924918532,60.0,-19.04134559631348,-0.0,-1.0153112839361712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.564569336362184e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,0.0001007195096462,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,7.439110049745068e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793640136719,0.0,0.0,0.0001007195314741,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666076660156,0.0,0.0,0.0004777699941769,288.0918884277344,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427978515625,286.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190911125391,8.096385784028826e-09,0.0010190830798819,-0.0202623568475246,0.0,0.0,0.0,-0.0088265445083379,60.0,-18.989688873291016,-0.0,-1.0115493864759628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.564569336362184e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,0.0001007195096462,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,7.439110049745068e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793640136719,0.0,0.0,0.0001007195314741,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666076660156,0.0,0.0,0.0004777699941769,288.0918884277344,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427978515625,286.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190911125391,8.096385784028826e-09,0.0010190830798819,-0.0202623568475246,0.0,0.0,0.0,-0.0088265445083379,60.0,-18.989688873291016,-0.0,-1.0115493864759628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3823547363281,0.0,0.0,9.556128497933968e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.36041259765625,0.0,0.0,0.0001006306192721,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3729248046875,0.0,0.0,7.43254495318979e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3730163574219,0.0,0.0,0.0001006306410999,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3603515625,0.0,0.0,0.0004773483378812,288.08544921875,294.1499938964844,259.2680969238281,258.74322509765625,260.5212707519531,259.2464599609375,286.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018191804178,7.991219241887393e-09,0.0010181837715208,-0.0199869368225336,0.0,0.0,0.0,-0.008774409070611,60.0,-18.965085983276367,-0.0,-1.0097647162865544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759460449219,0.0,0.0,9.548020898364484e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541259765625,0.0,0.0,0.0001005452431854,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,7.426238880725577e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3666687011719,0.0,0.0,0.0001005452650133,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,0.0004769433289766,288.0790100097656,294.1499938964844,259.2707214355469,258.7474365234375,260.5099792480469,259.2499389648437,286.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173278860747,7.890207598393317e-09,0.0010173199698328,-0.0197223927825689,0.0,0.0,0.0,-0.0087243327870965,60.0,-18.94131660461425,-0.0,-1.008052024076278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631591796875,0.0,0.0,9.532703552395104e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34161376953125,0.0,0.0,0.0001003839424811,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,0.0004761781892739,288.06610107421875,294.1499938964844,259.27471923828125,258.7543334960937,260.4878234863281,259.2562255859375,286.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699372694958129e-09,0.0010156881762668,-0.0192225966602563,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.8964786529541,-0.0,-1.0048204046597677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3631591796875,0.0,0.0,9.532703552395104e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34161376953125,0.0,0.0,0.0001003839424811,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,7.414325227728114e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35400390625,0.0,0.0,0.000100383964309,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,0.0004761781892739,288.06610107421875,294.1499938964844,259.27471923828125,258.7543334960937,260.4878234863281,259.2562255859375,286.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015695859678,7.699372694958129e-09,0.0010156881762668,-0.0192225966602563,0.0,0.0,0.0,-0.0086297281086444,60.0,-18.8964786529541,-0.0,-1.0048204046597677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,9.518659499008209e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291015625,0.0,0.0,0.0001002360513666,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,0.0001002360731945,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290405273437,0.0,0.0,0.0004754766996484,288.05322265625,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2614440917969,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524406875347722e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.855348587036133,-0.0,-1.0018619889251569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503723144531,0.0,0.0,9.518659499008209e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291015625,0.0,0.0,0.0001002360513666,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3413391113281,0.0,0.0,0.0001002360731945,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290405273437,0.0,0.0,0.0004754766996484,288.05322265625,294.1499938964844,259.2768249511719,258.7589111328125,260.4661560058594,259.2614440917969,286.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524406875347722e-09,0.0010141920065507,-0.0187643468379974,0.0,0.0,0.0,-0.0085429893806576,60.0,-18.855348587036133,-0.0,-1.0018619889251569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165283203125,0.0,0.0,0.0004748400533571,288.0403747558594,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.2653503417969,286.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81819534301757,-0.0,-9.991809690745869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33758544921875,0.0,0.0,9.505914931651203e-05,291.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31658935546875,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,7.393489795504138e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,0.0001001018681563,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165283203125,0.0,0.0,0.0004748400533571,288.0403747558594,294.1499938964844,259.2767944335937,258.76092529296875,260.44488525390625,259.2653503417969,286.4384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365622334276622e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81819534301757,-0.0,-9.991809690745869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158874511719,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160095214844,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,0.0004742686287499,288.0274963378906,294.1499938964844,259.2743530273437,258.7600402832031,260.42401123046875,259.26776123046875,286.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78522109985352,-0.0,-9.967777003794256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3248291015625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158874511719,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160095214844,0.0,0.0,9.998140740208328e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040466308594,0.0,0.0,0.0004742686287499,288.0274963378906,294.1499938964844,259.2743530273437,258.7600402832031,260.42401123046875,259.26776123046875,286.4244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78522109985352,-0.0,-9.967777003794256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31842041015625,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2978210449219,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096618652344,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977905273437,0.0,0.0,0.0004740069271065,288.02105712890625,294.1499938964844,259.2721252441406,258.7584228515625,260.4136962890625,259.2683410644531,286.4174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.77035903930664,-0.0,-9.95677922333016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3120422363281,0.0,0.0,9.484323527431116e-05,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29156494140625,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033447265625,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915344238281,0.0,0.0,0.0004737615236081,288.0146484375,294.1499938964844,259.26922607421875,258.7559814453125,260.4034423828125,259.2684631347656,286.4104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.75660514831543,-0.0,-9.946473511490694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790222167969,0.0,0.0,0.0004733178066089,288.00177001953125,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.26739501953125,286.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.732236862182617,-0.0,-9.92785089692916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,9.47544031077996e-05,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29058837890625,0.0,0.0,7.369787635980174e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790222167969,0.0,0.0,0.0004733178066089,288.00177001953125,294.1499938964844,259.2611999511719,258.7484130859375,260.38311767578125,259.26739501953125,286.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859571460995085e-09,0.0010095875477418,-0.0173540394753217,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.732236862182617,-0.0,-9.92785089692916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865295410156,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665100097656,0.0,0.0,0.000472937215818,287.9889221191406,294.1499938964844,259.25,258.73712158203125,260.3630065917969,259.2640991210937,286.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.712665557861328,-0.0,-9.911892107083989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2865295410156,0.0,0.0,9.467821655562147e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665100097656,0.0,0.0,0.000472937215818,287.9889221191406,294.1499938964844,259.25,258.73712158203125,260.3630065917969,259.2640991210937,286.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891037518386156e-09,0.001008775900118,-0.0171054154634475,0.0,0.0,0.0,-0.0082289995625615,60.0,-18.712665557861328,-0.0,-9.911892107083989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737731933594,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,0.0004726184997707,287.97607421875,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.2585754394531,286.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115464380014146e-09,0.0010080961510539,-0.0168971996754407,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.69744873046875,-0.0,-9.898537456365376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2737731933594,0.0,0.0,9.461440640734509e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2654113769531,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540283203125,0.0,0.0,0.0004726184997707,287.97607421875,294.1499938964844,259.23663330078125,258.72320556640625,260.343017578125,259.2585754394531,286.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.8115464380014146e-09,0.0010080961510539,-0.0168971996754407,0.0,0.0,0.0,-0.0081895925104618,60.0,-18.69744873046875,-0.0,-9.898537456365376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610168457031,0.0,0.0,9.456486441195012e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.95813388726674e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.355045090662315e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,9.958136070054024e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0004723710007965,287.96319580078125,294.1499938964844,259.2223205566406,258.7080993652344,260.3231811523437,259.2509765625,286.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749823366902774e-09,0.0010075682075694,-0.0167355258017778,0.0,0.0,0.0,-0.0081589939072728,60.0,-18.686073303222656,-0.0,-9.888174190564317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610168457031,0.0,0.0,9.456486441195012e-05,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2415466308594,0.0,0.0,9.95813388726674e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2526550292969,0.0,0.0,7.355045090662315e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25274658203125,0.0,0.0,9.958136070054024e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24151611328125,0.0,0.0,0.0004723710007965,287.96319580078125,294.1499938964844,259.2223205566406,258.7080993652344,260.3231811523437,259.2509765625,286.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.749823366902774e-09,0.0010075682075694,-0.0167355258017778,0.0,0.0,0.0,-0.0081589939072728,60.0,-18.686073303222656,-0.0,-9.888174190564317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.254638671875,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2463073730469,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.0,0.0,0.0004722670419141,287.9567565917969,294.1499938964844,259.21484375,258.7001647949219,260.31329345703125,259.24658203125,286.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.7238903334043715e-09,0.0010073464363813,-0.0166675951331853,0.0,0.0,0.0,-0.0081461369991302,60.0,-18.681501388549805,-0.0,-9.883822116307785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
