time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2482604980469,0.0,0.0,9.452604717807844e-05,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2400817871094,0.0,0.0,9.954048437066376e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2289733886719,0.0,0.0,0.000472177111078,287.9503479003906,294.1499938964844,259.2071533203125,258.69195556640625,260.30340576171875,259.2417907714844,286.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701468713288251e-09,0.0010071547003462,-0.0166088640689849,0.0,0.0,0.0,-0.0081350216642022,60.0,-18.67764663696289,-0.0,-9.880059792521936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.449759090784936e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,9.951050014933573e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273254394531,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274169921875,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0004720349679701,287.9374694824219,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.23114013671875,286.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660197362011794e-09,0.0010068515548482,-0.0165160093456506,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.671987533569336,-0.0,-9.874112549823624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.449759090784936e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,9.951050014933573e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273254394531,0.0,0.0,7.349812949541956e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274169921875,0.0,0.0,9.951052197720855e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164611816406,0.0,0.0,0.0004720349679701,287.9374694824219,294.1499938964844,259.19122314453125,258.6747741699219,260.2837219238281,259.23114013671875,286.3270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068581905215,6.6660197362011794e-09,0.0010068515548482,-0.0165160093456506,0.0,0.0,0.0,-0.0081174485385417,60.0,-18.671987533569336,-0.0,-9.874112549823624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,9.447758930036798e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039794921875,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,7.348257349804044e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147521972656,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.0004719350545201,287.9245910644531,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.2192687988281,286.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641097449744393e-09,0.0010066383983939,-0.0164507273584604,0.0,0.0,0.0,-0.0081050926819443,60.0,-18.668609619140625,-0.0,-9.869932426909145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22271728515625,0.0,0.0,9.447758930036798e-05,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2039794921875,0.0,0.0,9.948943625204264e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21466064453125,0.0,0.0,7.348257349804044e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2147521972656,0.0,0.0,9.948945080395788e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,0.0004719350545201,287.9245910644531,294.1499938964844,259.174560546875,258.6566772460937,260.2640991210937,259.2192687988281,286.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066451504826,6.641097449744393e-09,0.0010066383983939,-0.0164507273584604,0.0,0.0,0.0,-0.0081050926819443,60.0,-18.668609619140625,-0.0,-9.869932426909145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.44650819292292e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914367675781,0.0,0.0,9.947626676876098e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,7.347284554271027e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020874023437,0.0,0.0,9.947628859663382e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,0.0004718725976999,287.91168212890625,294.1499938964844,259.15728759765625,258.63775634765625,260.2445373535156,259.20623779296875,286.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065118549391,6.625523241154951e-09,0.0010065052192658,-0.0164099335670471,0.0,0.0,0.0,-0.0080973720178008,60.0,-18.667409896850582,-0.0,-9.867321182355226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2099609375,0.0,0.0,9.44650819292292e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914367675781,0.0,0.0,9.947626676876098e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2019958496094,0.0,0.0,7.347284554271027e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020874023437,0.0,0.0,9.947628859663382e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913757324219,0.0,0.0,0.0004718725976999,287.91168212890625,294.1499938964844,259.15728759765625,258.63775634765625,260.2445373535156,259.20623779296875,286.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065118549391,6.625523241154951e-09,0.0010065052192658,-0.0164099335670471,0.0,0.0,0.0,-0.0080973720178008,60.0,-18.667409896850582,-0.0,-9.867321182355226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,9.445915929973124e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17889404296875,0.0,0.0,9.947003127308562e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893005371094,0.0,0.0,7.34682398615405e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,9.947004582500084e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,0.0004718429991044,287.8988037109375,294.1499938964844,259.1394348144531,258.6180725097656,260.2250061035156,259.192138671875,286.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618144254844083e-09,0.0010064421221613,-0.0163906048983335,0.0,0.0,0.0,-0.0080937137827277,60.0,-18.668058395385746,-0.0,-9.866083416909532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971740722656,0.0,0.0,9.445915929973124e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17889404296875,0.0,0.0,9.947003127308562e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893005371094,0.0,0.0,7.34682398615405e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,9.947004582500084e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1788330078125,0.0,0.0,0.0004718429991044,287.8988037109375,294.1499938964844,259.1394348144531,258.6180725097656,260.2250061035156,259.192138671875,286.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618144254844083e-09,0.0010064421221613,-0.0163906048983335,0.0,0.0,0.0,-0.0080937137827277,60.0,-18.668058395385746,-0.0,-9.866083416909532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.0,9.445832984056324e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,9.946915815817192e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829528808594,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830444335937,0.0,0.0,9.946917271008716e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.17254638671875,0.0,0.0,0.0004718388663604,287.8923645019531,294.1499938964844,259.1303405761719,258.6080017089844,260.2152404785156,259.1846923828125,286.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.61711485605565e-09,0.0010064332745969,-0.0163879077881574,0.0,0.0,0.0,-0.0080932034179568,60.0,-18.66904258728028,-0.0,-9.865910755024745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.18438720703125,0.0,0.0,9.44590356084518e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,9.946990030584856e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766052246094,0.0,0.0,7.346814527409151e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1766967773437,0.0,0.0,9.94699148577638e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662902832031,0.0,0.0,0.0004718423879239,287.8858947753906,294.1499938964844,259.1211242675781,258.5977478027344,260.2054748535156,259.177001953125,286.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.6179963731372035e-09,0.0010064408415928,-0.0163902174681425,0.0,0.0,0.0,-0.0080936402082443,60.0,-18.67040252685547,-0.0,-9.866058547913781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17156982421875,0.0,0.0,9.446420153835788e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.947533544618636e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,7.347216160269454e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,9.94753572740592e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0004718681739177,287.8729858398437,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,286.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624433890323189e-09,0.00100649590604,-0.0164070799946784,0.0,0.0,0.0,-0.0080968318507075,60.0,-18.67408561706543,-0.0,-9.867138572872137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17156982421875,0.0,0.0,9.446420153835788e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,9.947533544618636e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,7.347216160269454e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640014648437,0.0,0.0,9.94753572740592e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,0.0004718681739177,287.8729858398437,294.1499938964844,259.1023864746094,258.57684326171875,260.1859741210937,259.1611022949219,286.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624433890323189e-09,0.00100649590604,-0.0164070799946784,0.0,0.0,0.0,-0.0080968318507075,60.0,-18.67408561706543,-0.0,-9.867138572872137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.447405318496747e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,9.94857109617442e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,7.347982318606228e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,9.948573278961705e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.000471917388495,287.86004638671875,294.1499938964844,259.0833435058594,258.5554504394531,260.16650390625,259.1444396972656,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066075483337,6.6367129569755434e-09,0.0010066009126603,-0.0164392441511154,0.0,0.0,0.0,-0.0081029189750552,60.0,-18.67903518676757,-0.0,-9.869197015177633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.447405318496747e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,9.94857109617442e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15118408203125,0.0,0.0,7.347982318606228e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512756347656,0.0,0.0,9.948573278961705e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14111328125,0.0,0.0,0.000471917388495,287.86004638671875,294.1499938964844,259.0833435058594,258.5554504394531,260.16650390625,259.1444396972656,286.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066075483337,6.6367129569755434e-09,0.0010066009126603,-0.0164392441511154,0.0,0.0,0.0,-0.0081029189750552,60.0,-18.67903518676757,-0.0,-9.869197015177633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,9.448800847167148e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,9.950040839612484e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,7.349067163886502e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.950042294804008e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,0.000471987092169,287.8471374511719,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,286.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654100381808803e-09,0.0010067495750263,-0.0164847895503044,0.0,0.0,0.0,-0.0081115383654832,60.0,-18.685062408447266,-0.0,-9.872113082565193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,9.448800847167148e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,9.950040839612484e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,7.349067163886502e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.950042294804008e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285095214844,0.0,0.0,0.000471987092169,287.8471374511719,294.1499938964844,259.06402587890625,258.5336303710937,260.1470031738281,259.1271667480469,286.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654100381808803e-09,0.0010067495750263,-0.0164847895503044,0.0,0.0,0.0,-0.0081115383654832,60.0,-18.685062408447266,-0.0,-9.872113082565193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,9.450567449675872e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,9.951901301974432e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.951902757165954e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0004720753640867,287.83416748046875,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.6761169925655395e-09,0.0010069378186017,-0.0165424589067697,0.0,0.0,0.0,-0.0081224534660577,60.0,-18.69205093383789,-0.0,-9.875806483705676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,9.450567449675872e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,9.951901301974432e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,9.951902757165954e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0004720753640867,287.83416748046875,294.1499938964844,259.0445556640625,258.5115051269531,260.12750244140625,259.1093139648437,286.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.6761169925655395e-09,0.0010069378186017,-0.0165424589067697,0.0,0.0,0.0,-0.0081224534660577,60.0,-18.69205093383789,-0.0,-9.875806483705676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126708984375,0.0,0.0,9.451562073081732e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1193542480469,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.0,9.952950495062396e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095886230469,0.0,0.0,0.0004721250443253,287.82769775390625,294.1499938964844,259.0347595214844,258.5003662109375,260.1177673339844,259.1002197265625,286.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688514186947714e-09,0.0010070437565445,-0.0165749322623014,0.0,0.0,0.0,-0.0081285992637276,60.0,-18.695838928222656,-0.0,-9.877886242293245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202697753906,0.0,0.0,9.452638914808632e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10333251953125,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1130676269531,0.0,0.0,9.954084816854448e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.103271484375,0.0,0.0,0.000472178828204,287.8212280273437,294.1499938964844,259.02496337890625,258.4891662597656,260.1080322265625,259.09100341796875,286.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701932342423333e-09,0.0010071585420519,-0.0166100785136222,0.0,0.0,0.0,-0.0081352507695555,60.0,-18.699811935424805,-0.0,-9.880137241680133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,0.0004722957382909,287.8082580566406,294.1499938964844,259.0053405761719,258.4666442871094,260.0885314941406,259.07232666015625,286.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731090351763669e-09,0.0010074079036712,-0.0166864562779665,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.70820426940918,-0.0,-9.885030038958577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.107421875,0.0,0.0,9.454979590373114e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906982421875,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002197265625,0.0,0.0,7.35387293389067e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003112792969,0.0,0.0,9.95654845610261e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09063720703125,0.0,0.0,0.0004722957382909,287.8082580566406,294.1499938964844,259.0053405761719,258.4666442871094,260.0885314941406,259.07232666015625,286.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731090351763669e-09,0.0010074079036712,-0.0166864562779665,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.70820426940918,-0.0,-9.885030038958577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,0.0004724224272649,287.7952575683594,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689963579761e-09,0.0010076781036332,-0.0167692266404628,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.71705436706543,-0.0,-9.890334240481025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.457515261601657e-05,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780334472656,0.0,0.0,9.959218004951254e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.959219460142776e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780029296875,0.0,0.0,0.0004724224272649,287.7952575683594,294.1499938964844,258.9858093261719,258.4440612792969,260.0690002441406,259.0533752441406,286.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689963579761e-09,0.0010076781036332,-0.0167692266404628,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.71705436706543,-0.0,-9.890334240481025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816955566406,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,0.0004725564504042,287.7822570800781,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796124996100161e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.72621154785156,-0.0,-9.895948238636265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816955566406,0.0,0.0,9.460198634769768e-05,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746765136719,0.0,0.0,7.357932190643623e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,9.962045442080124e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,0.0004725564504042,287.7822570800781,294.1499938964844,258.96636962890625,258.4214782714844,260.04949951171875,259.0342102050781,286.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796124996100161e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.72621154785156,-0.0,-9.895948238636265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,0.0004726938786916,287.7692565917969,294.1499938964844,258.9471435546875,258.3990173339844,260.0299987792969,259.0149230957031,286.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.735475540161133,-0.0,-9.901705055881393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0688171386719,0.0,0.0,9.46294967434369e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,9.964942000806332e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,0.0004726938786916,287.7692565917969,294.1499938964844,258.9471435546875,258.3990173339844,260.0299987792969,259.0149230957031,286.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.735475540161133,-0.0,-9.901705055881393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0623779296875,0.0,0.0,9.464337927056476e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05548095703125,0.0,0.0,7.361152529483661e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555419921875,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004727632331196,287.76275634765625,294.1499938964844,258.9376220703125,258.3878479003906,260.0202331542969,259.0052490234375,286.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.740110397338867,-0.0,-9.904611175670652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,9.465712355449796e-05,291.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.049072265625,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,0.0004728318599518,287.7562255859375,294.1499938964844,258.9281921386719,258.3767395019531,260.0104675292969,258.99560546875,286.1357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085514513775,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74469566345215,-0.0,-9.907487452665009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.000472964864457,287.7431945800781,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75358009338379,-0.0,-9.913063081512521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03631591796875,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272521972656,0.0,0.0,0.000472964864457,287.7431945800781,294.1499938964844,258.9095764160156,258.354736328125,259.990966796875,258.97637939453125,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75358009338379,-0.0,-9.913063081512521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.000473091378808,287.73016357421875,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.9572448730469,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76205825805664,-0.0,-9.918367283034969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145568847656,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.000473091378808,287.73016357421875,294.1499938964844,258.89141845703125,258.3330993652344,259.97149658203125,258.9572448730469,286.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.76205825805664,-0.0,-9.918367283034969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0004732034576591,287.71710205078125,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76972007751465,-0.0,-9.923067523232021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01055908203125,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.975684224627912e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,0.0004732034576591,287.71710205078125,294.1499938964844,258.8737487792969,258.3118591308594,259.9520263671875,258.9384155273437,286.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.76972007751465,-0.0,-9.923067523232021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,0.0004733005480375,287.7040405273437,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,286.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77655982971192,-0.0,-9.927139643650665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00421142578125,0.0,0.0,9.475094702793284e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,7.369518425548449e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,0.0004733005480375,287.7040405273437,294.1499938964844,258.8566589355469,258.2911682128906,259.9326171875,258.9198913574219,286.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817303050001556e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,-0.008273959159851,60.0,-18.77655982971192,-0.0,-9.927139643650665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
