time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99774169921875,0.0,0.0,9.475869592279196e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.982666015625,0.0,0.0,0.000473339256132,287.6974792480469,294.1499938964844,258.8483581542969,258.2810363769531,259.92291259765625,258.9107971191406,286.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387468957555e-09,0.0010096336482092,-0.0173682626336812,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.779420852661133,-0.0,-9.92876394434461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99127197265625,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,0.0004733743262477,287.6909484863281,294.1499938964844,258.8402404785156,258.2710876464844,259.9132385253906,258.9017944335937,286.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911899328231,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.782093048095703,-0.0,-9.930236188893105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0004734208632726,287.6778564453125,294.1499938964844,258.8245544433594,258.2516784667969,259.8939514160156,258.8842468261719,286.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78619384765625,-0.0,-9.932188760330973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96356201171875,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635314941406,0.0,0.0,0.0004734208632726,287.6778564453125,294.1499938964844,258.8245544433594,258.2516784667969,259.8939514160156,258.8842468261719,286.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.0174215957522392,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78619384765625,-0.0,-9.932188760330973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95074462890625,0.0,0.0,0.0004734375979751,287.6647644042969,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.7886905670166,-0.0,-9.93289148709664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653625488281,0.0,0.0,9.477838466409594e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507751464844,0.0,0.0,9.980619506677613e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9590759277344,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95074462890625,0.0,0.0,0.0004734375979751,287.6647644042969,294.1499938964844,258.8096618652344,258.2330322265625,259.87469482421875,258.8672790527344,286.041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.7886905670166,-0.0,-9.93289148709664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,0.000473420281196,287.65167236328125,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78939247131348,-0.0,-9.932166022963429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93798828125,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379577636719,0.0,0.0,0.000473420281196,287.65167236328125,294.1499938964844,258.795654296875,258.2152404785156,259.8555603027344,258.8509521484375,286.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212325364351,0.0,0.0,0.0,-0.0082887718454003,60.0,-18.78939247131348,-0.0,-9.932166022963429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,0.00047336431453,287.6385498046875,294.1499938964844,258.7826232910156,258.1983947753906,259.8365173339844,258.8353271484375,286.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.788089752197266,-0.0,-9.929817679221745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394226074219,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252014160156,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93328857421875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9251708984375,0.0,0.0,0.00047336431453,287.6385498046875,294.1499938964844,258.7826232910156,258.1983947753906,259.8365173339844,258.8353271484375,286.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,-0.0082818530499935,60.0,-18.788089752197266,-0.0,-9.929817679221745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.475479600951076e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9268493652344,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91876220703125,0.0,0.0,0.0004733197856694,287.63201904296875,294.1499938964844,258.7764892578125,258.1903686523437,259.8270263671875,258.8278503417969,286.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547784748609e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.7864990234375,-0.0,-9.927949662369429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123840332031,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92047119140625,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.912353515625,0.0,0.0,0.0004732655943371,287.6254577636719,294.1499938964844,258.7705993652344,258.1825866699219,259.8175964355469,258.820556640625,286.0004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,-0.008269646205008,60.0,-18.784387588500977,-0.0,-9.925676636157733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075012207031,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,0.0004731204535346,287.6123352050781,294.1499938964844,258.7597045898437,258.1678466796875,259.798828125,258.8067321777344,285.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77818489074707,-0.0,-9.91959083762595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,9.471489465795456e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89959716796875,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075012207031,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,9.973935084417462e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,0.0004731204535346,287.6123352050781,294.1499938964844,258.7597045898437,258.1678466796875,259.798828125,258.8067321777344,285.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936837326776413e-09,0.0010091674048453,-0.0172253791242837,0.0,0.0,0.0,-0.008251704275608,60.0,-18.77818489074707,-0.0,-9.91959083762595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.050000000745058,0.0004729330248665,287.5992126464844,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.97344970703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.76960182189941,-0.0,-9.911732945511177e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.050000000745058,9.467737254453824e-05,291.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.050000000745058,0.0004729330248665,287.5992126464844,291.1499938964844,258.75,258.1543273925781,259.7801818847656,258.7938232421875,285.97344970703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.8900880556554975e-09,0.0010087676346302,-0.0171029288321733,0.0,0.0,0.0,-0.0082285292446613,60.0,-18.76960182189941,-0.0,-9.911732945511177e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58709716796875,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5842590332031,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858764648437,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858764648437,0.6355133056640625,0.050000000745058,0.0430015251040458,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5842590332031,0.6355133056640625,0.050000000745058,0.2039807140827179,286.35577392578125,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7798767089844,1.0,0.1097079813480377,0.165446788072586,0.165446788072586,1.0,1.0,-0.4350601136684418,0.0069415834732353,0.4281185269355774,-0.1129229664802551,0.0,0.0,0.0,10.191307067871094,60.0,-543.1691284179688,-0.0,17.53779411315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60955810546875,0.6324423551559448,0.050000000745058,0.0452326945960521,290.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094055175781,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094970703125,0.6324423551559448,0.050000000745058,0.0476322025060653,291.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094055175781,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5312194824219,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.24755859375,1.0,0.1210821643471717,0.3308935761451721,0.3308935761451721,1.0,1.0,-0.4819605648517608,0.059465043246746,0.4224955141544342,-0.072107084095478,0.0,0.0,0.0,12.523848533630373,60.0,-884.268310546875,-0.0,23.824535369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9490661621094,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9332865940142165e-21,-7.534831012804577e-21,2.6015450246355348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.2281663715839386,284.6997375488281,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.4710388183594,1.0,0.1405639201402664,0.5835302472114563,0.5835302472114563,1.0,1.0,-0.486698716878891,0.1733916103839874,0.3133071064949035,0.0403503030538558,0.0,0.0,1.0,20.066104888916016,60.0,-1268.5714111328125,-3333.0654296875,33.10875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,303.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,4006.41064453125,18000.0,0.0,0.0,0.0001163812994491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049131728708744,0.0491327010095119,-9.717531384012543e-07,0.0,1.1811222577762237e-07,0.0,0.0,0.4691890180110931,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.0481001436710357,290.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.0355266034603118,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.571611762046814,0.050000000745058,0.2281663715839386,284.6997375488281,291.1499938964844,258.7347412109375,258.1310729980469,279.6557006835937,291.22369384765625,284.4710388183594,1.0,0.1405639201402664,0.5835302472114563,0.5835302472114563,1.0,1.0,-0.486698716878891,0.1733916103839874,0.3133071064949035,0.0403503030538558,0.0,0.0,1.0,20.066104888916016,60.0,-1268.5714111328125,-3333.0654296875,33.10875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,303.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,4006.41064453125,18000.0,0.0,0.0,0.0001163812994491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049131728708744,0.0491327010095119,-9.717531384012543e-07,0.0,1.1811222577762237e-07,0.0,0.0,0.4691890180110931,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.5497801303863525,0.050000000745058,0.045814074575901,290.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.625244140625,0.5497801303863525,0.050000000745058,0.0482444241642952,290.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.5497801303863525,0.050000000745058,0.0356331691145896,290.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.5497801303863525,0.050000000745058,0.0482444241642952,291.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.466796875,0.5497801303863525,0.050000000745058,0.228850781917572,284.46356201171875,291.1499938964844,258.7317810058594,258.1260070800781,279.5206604003906,291.21636962890625,284.7980041503906,1.0,0.1489612162113189,0.5920590162277222,0.5920590162277222,1.0,1.0,-0.4881587028503418,0.1762654483318328,0.3118932545185089,0.0429981015622615,0.0,0.0,1.0,23.72853279113769,60.0,1480.1611328125,-7387.88818359375,37.60738754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5706787109375,308.69921875,278.1499938964844,0.0,18000.0,313.1499938964844,4348.63330078125,19080.0,0.0,0.0,0.0154035501182079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379246711730957,0.6379281282424927,-3.454628540566773e-06,0.0,1.5632644135621376e-05,0.0,0.0,29.52511405944824,0.0,0.0,0.0,0.3961538672447204,4.0,0.0,1.0
453960,290.4437255859375,297.1499938964844,293.1499938964844,0.0011095736408606,-100.73441314697266,286.95709228515625,0.5329368114471436,0.050000000745058,0.0459449999034404,290.9463806152344,297.1499938964844,293.1499938964844,0.0008953110664151,-85.5941162109375,286.64703369140625,0.5329368114471436,0.050000000745058,0.0483822971582412,290.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.5329368114471436,0.050000000745058,0.0357349999248981,290.19110107421875,297.1499938964844,293.1499938964844,0.0006830614292994,-65.302490234375,286.2091979980469,0.5329368114471436,0.050000000745058,0.0483822971582412,291.2151794433594,297.1499938964844,293.1499938964844,0.0007006886298768,-317.76080322265625,286.35675048828125,0.5329368114471436,0.050000000745058,0.2295047789812088,285.5697021484375,291.1499938964844,258.7291259765625,258.1212463378906,279.4167175292969,291.21417236328125,286.28387451171875,1.0,0.156522661447525,0.5974365472793579,0.5974365472793579,1.0,1.0,-0.489553838968277,0.1781964898109436,0.311357319355011,0.044748555868864,0.0,0.0,1.0,27.23141288757324,60.0,2626.098876953125,-7610.71337890625,41.93501663208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1765441894531,308.35498046875,278.1499938964844,0.0,18000.0,313.1499938964844,9831.7294921875,19080.0,0.0,0.0,0.0339382775127887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0070574283599854,1.007065773010254,-8.38194591779029e-06,0.0,3.4443037293385714e-05,0.0,0.0,113.63064575195312,0.0,0.0,0.0,0.5671021938323975,4.0,0.0,1.0
454020,290.482177734375,297.1499938964844,293.1499938964844,0.002089827787131,-178.1066131591797,290.5983581542969,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9642639160156,297.1499938964844,293.1499938964844,0.0017336882883682,-155.5999755859375,290.0846862792969,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4341125488281,297.1499938964844,293.1499938964844,0.0016343736788257,-108.34242248535156,289.8799133300781,0.5099942088127136,0.050000000745058,0.0359206423163414,290.228515625,297.1499938964844,293.1499938964844,0.0018096457934007,-162.41653442382812,290.13037109375,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2415771484375,297.1499938964844,293.1499938964844,0.0014231726527214,-605.9039306640625,289.6363525390625,0.5099942088127136,0.050000000745058,0.2306970506906509,287.70367431640625,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2363586425781,288.0561218261719,1.0,0.1693554669618606,0.6051338911056519,0.6051338911056519,1.0,1.0,-0.4920971989631653,0.181039348244667,0.3110578656196594,0.0473678782582283,0.0,0.0,1.0,33.6184196472168,60.0,2332.27392578125,-7347.12646484375,49.88837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0401611328125,306.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,16169.642578125,19080.0,0.0,0.0,0.0717516243457794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933404445648191,1.2933542728424072,-1.3814392332278658e-05,0.0,7.281878060894087e-05,0.0,0.0,240.5437927246093,0.0,0.0,0.0,0.7109576463699341,4.0,0.0,1.0
454080,290.482177734375,297.1499938964844,293.1499938964844,0.002089827787131,-178.1066131591797,290.5983581542969,0.5099942088127136,0.050000000745058,0.0461836829781532,290.9642639160156,297.1499938964844,293.1499938964844,0.0017336882883682,-155.5999755859375,290.0846862792969,0.5099942088127136,0.050000000745058,0.0486336387693882,290.4341125488281,297.1499938964844,293.1499938964844,0.0016343736788257,-108.34242248535156,289.8799133300781,0.5099942088127136,0.050000000745058,0.0359206423163414,290.228515625,297.1499938964844,293.1499938964844,0.0018096457934007,-162.41653442382812,290.13037109375,0.5099942088127136,0.050000000745058,0.0486336387693882,291.2415771484375,297.1499938964844,293.1499938964844,0.0014231726527214,-605.9039306640625,289.6363525390625,0.5099942088127136,0.050000000745058,0.2306970506906509,287.70367431640625,291.1499938964844,258.72479248046875,258.1125183105469,279.29510498046875,291.2363586425781,288.0561218261719,1.0,0.1693554669618606,0.6051338911056519,0.6051338911056519,1.0,1.0,-0.4920971989631653,0.181039348244667,0.3110578656196594,0.0473678782582283,0.0,0.0,1.0,33.6184196472168,60.0,2332.27392578125,-7347.12646484375,49.88837432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0401611328125,306.6798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,16169.642578125,19080.0,0.0,0.0,0.0717516243457794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933404445648191,1.2933542728424072,-1.3814392332278658e-05,0.0,7.281878060894087e-05,0.0,0.0,240.5437927246093,0.0,0.0,0.0,0.7109576463699341,4.0,0.0,1.0
454140,290.5362854003906,297.1499938964844,293.1499938964844,0.0029457653872668,-241.2786102294922,292.9857177734375,0.4958028197288513,0.050000000745058,0.0463874414563179,290.99517822265625,297.1499938964844,293.1499938964844,0.0024702413938939,-213.2570343017578,292.3161926269531,0.4958028197288513,0.050000000745058,0.0488482117652893,290.48272705078125,297.1499938964844,293.1499938964844,0.0025482960045337,-162.47360229492188,292.3907470703125,0.4958028197288513,0.050000000745058,0.0360791198909282,290.2769775390625,297.1499938964844,293.1499938964844,0.0027963409665971,-241.2848358154297,292.7374267578125,0.4958028197288513,0.050000000745058,0.0488482117652893,291.2816467285156,297.1499938964844,293.1499938964844,0.0020489685703068,-839.278076171875,291.7229309082031,0.4958028197288513,0.050000000745058,0.2317148745059967,288.900634765625,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.27508544921875,289.1497497558594,1.0,0.1795238554477691,0.6103989481925964,0.6103989481925964,1.0,1.0,-0.4942684769630432,0.1830324828624725,0.3112359941005707,0.0493253655731678,0.0,0.0,1.0,39.07247543334961,60.0,1708.713623046875,-7094.15087890625,56.74376678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7248840332031,305.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.099609375,20160.0,0.0,0.0,0.1082360595464706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739911317825315,1.374006748199463,-1.559098564030137e-05,0.0,0.0001098458378692,0.0,0.0,288.4081726074219,0.0,0.0,0.0,0.7664427757263184,4.0,0.0,1.0
454200,290.5362854003906,297.1499938964844,293.1499938964844,0.0029457653872668,-241.2786102294922,292.9857177734375,0.4958028197288513,0.050000000745058,0.0463874414563179,290.99517822265625,297.1499938964844,293.1499938964844,0.0024702413938939,-213.2570343017578,292.3161926269531,0.4958028197288513,0.050000000745058,0.0488482117652893,290.48272705078125,297.1499938964844,293.1499938964844,0.0025482960045337,-162.47360229492188,292.3907470703125,0.4958028197288513,0.050000000745058,0.0360791198909282,290.2769775390625,297.1499938964844,293.1499938964844,0.0027963409665971,-241.2848358154297,292.7374267578125,0.4958028197288513,0.050000000745058,0.0488482117652893,291.2816467285156,297.1499938964844,293.1499938964844,0.0020489685703068,-839.278076171875,291.7229309082031,0.4958028197288513,0.050000000745058,0.2317148745059967,288.900634765625,291.1499938964844,258.7215881347656,258.1047668457031,279.2357788085937,291.27508544921875,289.1497497558594,1.0,0.1795238554477691,0.6103989481925964,0.6103989481925964,1.0,1.0,-0.4942684769630432,0.1830324828624725,0.3112359941005707,0.0493253655731678,0.0,0.0,1.0,39.07247543334961,60.0,1708.713623046875,-7094.15087890625,56.74376678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7248840332031,305.49005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.099609375,20160.0,0.0,0.0,0.1082360595464706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739911317825315,1.374006748199463,-1.559098564030137e-05,0.0,0.0001098458378692,0.0,0.0,288.4081726074219,0.0,0.0,0.0,0.7664427757263184,4.0,0.0,1.0
454260,290.5928955078125,297.1499938964844,293.1499938964844,0.003692259080708,-292.0730895996094,294.8211975097656,0.4860934615135193,0.050000000745058,0.0465561002492904,291.0296630859375,297.1499938964844,293.1499938964844,0.0031076052691787,-259.80535888671875,294.0322570800781,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5341796875,297.1499938964844,293.1499938964844,0.0033380885142832,-205.89537048339844,294.3216247558594,0.4860934615135193,0.050000000745058,0.036210298538208,290.3279113769531,297.1499938964844,293.1499938964844,0.0036584907211363,-304.8415832519531,294.7495422363281,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3258361816406,297.1499938964844,293.1499938964844,0.0025784254539757,-1023.9173583984376,293.3102111816406,0.4860934615135193,0.050000000745058,0.2325573563575744,289.8040466308594,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189392089844,290.0009460449219,1.0,0.1874925196170807,0.6144142746925354,0.6144142746925354,1.0,1.0,-0.4960657358169555,0.1845195442438125,0.3115461766719818,0.0509582385420799,0.0,0.0,1.0,43.58869552612305,48.0,1250.82275390625,-6994.39453125,62.46469497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1245422363281,304.954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.5078125,20160.0,0.0,0.0,0.1413570195436477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295037984848022,1.4295207262039185,-1.6876265362952836e-05,0.0,0.0001434594014426,0.0,0.0,324.7970275878906,0.0,0.0,0.0,0.7810365557670593,4.0,0.0,1.0
454320,290.5928955078125,297.1499938964844,293.1499938964844,0.003692259080708,-292.0730895996094,294.8211975097656,0.4860934615135193,0.050000000745058,0.0465561002492904,291.0296630859375,297.1499938964844,293.1499938964844,0.0031076052691787,-259.80535888671875,294.0322570800781,0.4860934615135193,0.050000000745058,0.0490258149802684,290.5341796875,297.1499938964844,293.1499938964844,0.0033380885142832,-205.89537048339844,294.3216247558594,0.4860934615135193,0.050000000745058,0.036210298538208,290.3279113769531,297.1499938964844,293.1499938964844,0.0036584907211363,-304.8415832519531,294.7495422363281,0.4860934615135193,0.050000000745058,0.0490258149802684,291.3258361816406,297.1499938964844,293.1499938964844,0.0025784254539757,-1023.9173583984376,293.3102111816406,0.4860934615135193,0.050000000745058,0.2325573563575744,289.8040466308594,291.1499938964844,258.7194519042969,258.0979309082031,279.2064819335937,291.3189392089844,290.0009460449219,1.0,0.1874925196170807,0.6144142746925354,0.6144142746925354,1.0,1.0,-0.4960657358169555,0.1845195442438125,0.3115461766719818,0.0509582385420799,0.0,0.0,1.0,43.58869552612305,48.0,1250.82275390625,-6994.39453125,62.46469497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1245422363281,304.954833984375,278.1499938964844,0.0,18000.0,313.1499938964844,19753.5078125,20160.0,0.0,0.0,0.1413570195436477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4295037984848022,1.4295207262039185,-1.6876265362952836e-05,0.0,0.0001434594014426,0.0,0.0,324.7970275878906,0.0,0.0,0.0,0.7810365557670593,4.0,0.0,1.0
454380,290.6473083496094,297.1499938964844,293.1499938964844,0.0043558478355407,-333.3116760253906,296.303466796875,0.4838112890720367,0.050000000745058,0.046598095446825,291.0638427734375,297.1499938964844,293.1499938964844,0.0036648730747401,-297.71270751953125,295.4190673828125,0.4838112890720367,0.050000000745058,0.0490700379014015,290.5845642089844,297.1499938964844,293.1499938964844,0.0040335422381758,-241.1082458496093,295.8786926269531,0.4838112890720367,0.050000000745058,0.0362429618835449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044309981167316,-356.63232421875,296.3771667480469,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283685773611,-1171.2567138671875,294.5805358886719,0.4838112890720367,0.050000000745058,0.2327671349048614,290.5285949707031,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630676269531,290.68914794921875,1.0,0.1889434903860092,0.6178261041641235,0.6178261041641235,1.0,1.0,-0.4965135455131531,0.1852995753288269,0.3112139999866485,0.0523212663829326,0.0,0.0,1.0,44.71882629394531,36.0,951.3047485351562,-7005.265625,63.90192794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1094970703125,304.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.92578125,20160.0,0.0,0.0,0.1698094457387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401893615722656,1.4402064085006714,-1.7129508705693297e-05,0.0,0.0001723349996609,0.0,0.0,332.1352233886719,0.0,0.0,0.0,0.7863896489143372,4.0,0.0,1.0
454440,290.6473083496094,297.1499938964844,293.1499938964844,0.0043558478355407,-333.3116760253906,296.303466796875,0.4838112890720367,0.050000000745058,0.046598095446825,291.0638427734375,297.1499938964844,293.1499938964844,0.0036648730747401,-297.71270751953125,295.4190673828125,0.4838112890720367,0.050000000745058,0.0490700379014015,290.5845642089844,297.1499938964844,293.1499938964844,0.0040335422381758,-241.1082458496093,295.8786926269531,0.4838112890720367,0.050000000745058,0.0362429618835449,290.3774719238281,297.1499938964844,293.1499938964844,0.0044309981167316,-356.63232421875,296.3771667480469,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3697509765625,297.1499938964844,293.1499938964844,0.0030283685773611,-1171.2567138671875,294.5805358886719,0.4838112890720367,0.050000000745058,0.2327671349048614,290.5285949707031,291.1499938964844,258.7182922363281,258.0919494628906,279.192138671875,291.3630676269531,290.68914794921875,1.0,0.1889434903860092,0.6178261041641235,0.6178261041641235,1.0,1.0,-0.4965135455131531,0.1852995753288269,0.3112139999866485,0.0523212663829326,0.0,0.0,1.0,44.71882629394531,36.0,951.3047485351562,-7005.265625,63.90192794799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1094970703125,304.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,20049.92578125,20160.0,0.0,0.0,0.1698094457387924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401893615722656,1.4402064085006714,-1.7129508705693297e-05,0.0,0.0001723349996609,0.0,0.0,332.1352233886719,0.0,0.0,0.0,0.7863896489143372,4.0,0.0,1.0
454500,290.673095703125,297.1499938964844,293.1499938964844,0.0046652951277792,-351.1687316894531,296.94891357421875,0.4850314855575561,0.050000000745058,0.0465755723416805,291.0802307128906,297.1499938964844,293.1499938964844,0.0039209173992276,-314.1741638183594,296.0233154296875,0.4850314855575561,0.050000000745058,0.0490463189780712,290.60845947265625,297.1499938964844,293.1499938964844,0.0043567516840994,-256.38824462890625,296.5564880371094,0.4850314855575561,0.050000000745058,0.0362254455685615,290.40118408203125,297.1499938964844,293.1499938964844,0.0047945114783942,-379.1103210449219,297.0863342285156,0.4850314855575561,0.050000000745058,0.0490463189780712,291.3908996582031,297.1499938964844,293.1499938964844,0.0032302828039973,-1234.3311767578125,295.1302490234375,0.4850314855575561,0.050000000745058,0.2326546311378479,290.8426208496094,291.1499938964844,258.7180480957031,258.0892028808594,279.1880187988281,291.3844299316406,290.990966796875,1.0,0.1877529770135879,0.6194103360176086,0.6194103360176086,1.0,1.0,-0.4962736964225769,0.1854678243398666,0.3108058571815491,0.0529300682246685,0.0,0.0,1.0,44.1204719543457,36.0,852.5426635742188,-7048.95849609375,63.13975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.27813720703125,305.11004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.77734375,21240.0,0.0,0.0,0.1820514947175979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420862197875977,1.442103385925293,-1.7174661479657516e-05,0.0,0.0001847591192927,0.0,0.0,333.4493103027344,0.0,0.0,0.0,0.8023399114608765,4.0,0.0,1.0
454560,290.6978454589844,297.1499938964844,293.1499938964844,0.0049622193910181,-367.3877868652344,297.5455627441406,0.4875441789627075,0.050000000745058,0.0465297140181064,291.0960388183594,297.1499938964844,293.1499938964844,0.0041642687283456,-329.17352294921875,296.5826721191406,0.4875441789627075,0.050000000745058,0.0489980317652225,290.6312255859375,297.1499938964844,293.1499938964844,0.0046670194715261,-270.324462890625,297.1835021972656,0.4875441789627075,0.050000000745058,0.036189779639244,290.424072265625,297.1499938964844,293.1499938964844,0.0051464806310832,-399.6068115234375,297.7420654296875,0.4875441789627075,0.050000000745058,0.0489980317652225,291.4113464355469,297.1499938964844,293.1499938964844,0.0034191135782748,-1291.2972412109375,295.637451171875,0.4875441789627075,0.050000000745058,0.232425570487976,291.134765625,291.1499938964844,258.7179870605469,258.086669921875,279.18511962890625,291.40509033203125,291.2751159667969,1.0,0.1854760348796844,0.6209459900856018,0.6209459900856018,1.0,1.0,-0.4957851469516754,0.1855193376541137,0.3102658092975616,0.0535047426819801,0.0,0.0,0.9928982257843018,42.8983039855957,25.0,785.7216186523438,-7125.23583984375,61.58564758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5394897460937,305.3808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,20890.0546875,21240.0,0.0,0.0,0.1929342299699783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4695721864700315,1.4695900678634644,-1.783868356142193e-05,0.0,0.0001958037173608,0.0,0.0,352.9228210449219,0.0,0.0,0.0,0.8027454614639282,4.0,0.0,1.0
454620,290.7440185546875,297.1499938964844,293.1499938964844,0.0055242334492504,-395.3877868652344,298.6260681152344,0.4957263171672821,0.050000000745058,0.0463886708021163,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172086149454,-355.1292724609375,297.5986328125,0.4957263171672821,0.050000000745058,0.0488495044410228,290.67340087890625,297.1499938964844,293.1499938964844,0.0052545969374477,-294.5220947265625,298.3195495605469,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232289738953,-435.2594909667969,298.9298400878906,0.4957263171672821,0.050000000745058,0.0488495044410228,291.4497985839844,297.1499938964844,293.1499938964844,0.0037619806826114,-1388.5836181640625,296.55670166015625,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6796264648437,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.808837890625,1.0,0.1785156726837158,0.6239266395568848,0.6239266395568848,1.0,1.0,-0.4942823648452759,0.1853707730770111,0.3089115917682647,0.0545876435935497,0.0,0.0,0.8854259252548218,39.13528060913086,25.0,701.4021606445312,-7275.8349609375,56.81962585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2802124023437,306.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,22203.16015625,21240.0,0.0,0.0,0.2105716615915298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136708974838257,1.413688063621521,-1.7156897229142487e-05,0.0,0.0002137034753104,0.0,0.0,322.48388671875,0.0,0.0,0.0,0.7746684551239014,4.0,0.0,1.0
454680,290.7440185546875,297.1499938964844,293.1499938964844,0.0055242334492504,-395.3877868652344,298.6260681152344,0.4957263171672821,0.050000000745058,0.0463886708021163,291.12567138671875,297.1499938964844,293.1499938964844,0.0046172086149454,-355.1292724609375,297.5986328125,0.4957263171672821,0.050000000745058,0.0488495044410228,290.67340087890625,297.1499938964844,293.1499938964844,0.0052545969374477,-294.5220947265625,298.3195495605469,0.4957263171672821,0.050000000745058,0.0360800772905349,290.4664611816406,297.1499938964844,293.1499938964844,0.0058232289738953,-435.2594909667969,298.9298400878906,0.4957263171672821,0.050000000745058,0.0488495044410228,291.4497985839844,297.1499938964844,293.1499938964844,0.0037619806826114,-1388.5836181640625,296.55670166015625,0.4957263171672821,0.050000000745058,0.2317210137844085,291.6796264648437,291.1499938964844,258.718505859375,258.08203125,279.18170166015625,291.4440612792969,291.808837890625,1.0,0.1785156726837158,0.6239266395568848,0.6239266395568848,1.0,1.0,-0.4942823648452759,0.1853707730770111,0.3089115917682647,0.0545876435935497,0.0,0.0,0.8854259252548218,39.13528060913086,25.0,701.4021606445312,-7275.8349609375,56.81962585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2802124023437,306.0516662597656,278.1499938964844,0.0,18000.0,313.1499938964844,22203.16015625,21240.0,0.0,0.0,0.2105716615915298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4136708974838257,1.413688063621521,-1.7156897229142487e-05,0.0,0.0002137034753104,0.0,0.0,322.48388671875,0.0,0.0,0.0,0.7746684551239014,4.0,0.0,1.0
