time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687032528221,-419.58740234375,299.58380126953125,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451513379812,-377.5516052246094,298.5007629394531,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227884583175,-315.4478759765625,299.32586669921875,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064920587465167,-466.2067565917969,299.9826965332031,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040756082162261,-1471.3502197265625,297.3707580566406,0.5031083226203918,0.050000000745058,0.2311580032110214,292.1759338378906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2910461425781,1.0,0.1731333136558532,0.6268118023872375,0.6268118023872375,1.0,1.0,-0.493081271648407,0.1852840632200241,0.307797223329544,0.0557024516165256,0.0,0.0,0.7149366736412048,36.13041305541992,25.0,623.900390625,-7357.0732421875,53.03376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2320556640625,306.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,24625.013671875,20160.0,0.0,0.0,0.2226860523223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594173908233645,1.1594310998916626,-1.3731872058997396e-05,0.0,0.000225998024689,0.0,0.0,200.9332275390625,0.0,0.0,0.0,0.640009343624115,4.0,0.0,1.0
454800,290.7853088378906,297.1499938964844,293.1499938964844,0.0060687032528221,-419.58740234375,299.58380126953125,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1527099609375,297.1499938964844,293.1499938964844,0.0050451513379812,-377.5516052246094,298.5007629394531,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7113342285156,297.1499938964844,293.1499938964844,0.0058227884583175,-315.4478759765625,299.32586669921875,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5043334960937,297.1499938964844,293.1499938964844,0.0064920587465167,-466.2067565917969,299.9826965332031,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4849853515625,297.1499938964844,293.1499938964844,0.0040756082162261,-1471.3502197265625,297.3707580566406,0.5031083226203918,0.050000000745058,0.2311580032110214,292.1759338378906,291.1499938964844,258.7196960449219,258.0779724121094,279.17987060546875,291.479736328125,292.2910461425781,1.0,0.1731333136558532,0.6268118023872375,0.6268118023872375,1.0,1.0,-0.493081271648407,0.1852840632200241,0.307797223329544,0.0557024516165256,0.0,0.0,0.7149366736412048,36.13041305541992,25.0,623.900390625,-7357.0732421875,53.03376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2320556640625,306.7224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,24625.013671875,20160.0,0.0,0.0,0.2226860523223877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594173908233645,1.1594310998916626,-1.3731872058997396e-05,0.0,0.000225998024689,0.0,0.0,200.9332275390625,0.0,0.0,0.0,0.640009343624115,4.0,0.0,1.0
454860,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334530711174,-443.4751586914063,300.4267272949219,0.5094307661056519,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054764072410762,-399.5532531738281,299.2892761230469,0.5094307661056519,0.050000000745058,0.0486411117017269,290.7452087402344,297.1499938964844,293.1499938964844,0.0064092599786818,-335.8302307128906,300.2110290527344,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071983388625085,-496.4503173828125,300.9134216308594,0.5094307661056519,0.050000000745058,0.0486411117017269,291.5168151855469,297.1499938964844,293.1499938964844,0.0043817036785185,-1551.8505859375,298.07275390625,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5759582519531,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6470642089844,1.0,0.1688336133956909,0.6296170949935913,0.6296170949935913,0.9996594190597534,1.0,-0.4921735823154449,0.1852684915065765,0.3069050908088684,0.0568537600338459,0.0,0.0,0.4963345229625702,33.862022399902344,25.0,404.8347473144531,-7021.71435546875,50.187442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3589782714844,306.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,24934.416015625,20160.0,0.0,0.0,0.2288989275693893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418196558952332,0.6418278217315674,-8.14036320662126e-06,0.0,0.0002323033113498,0.0,0.0,56.96278762817383,0.0,0.0,0.0,0.4415656924247741,4.0,0.0,1.0
454920,290.8221130371094,297.1499938964844,293.1499938964844,0.0066334530711174,-443.4751586914063,300.4267272949219,0.5094307661056519,0.050000000745058,0.0461907759308815,291.17724609375,297.1499938964844,293.1499938964844,0.0054764072410762,-399.5532531738281,299.2892761230469,0.5094307661056519,0.050000000745058,0.0486411117017269,290.7452087402344,297.1499938964844,293.1499938964844,0.0064092599786818,-335.8302307128906,300.2110290527344,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5379943847656,297.1499938964844,293.1499938964844,0.0071983388625085,-496.4503173828125,300.9134216308594,0.5094307661056519,0.050000000745058,0.0486411117017269,291.5168151855469,297.1499938964844,293.1499938964844,0.0043817036785185,-1551.8505859375,298.07275390625,0.5094307661056519,0.050000000745058,0.2307324856519699,292.5759582519531,291.1499938964844,258.72149658203125,258.0743713378906,279.1786804199219,291.5120849609375,292.6470642089844,1.0,0.1688336133956909,0.6296170949935913,0.6296170949935913,0.9996594190597534,1.0,-0.4921735823154449,0.1852684915065765,0.3069050908088684,0.0568537600338459,0.0,0.0,0.4963345229625702,33.862022399902344,25.0,404.8347473144531,-7021.71435546875,50.187442779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3589782714844,306.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,24934.416015625,20160.0,0.0,0.0,0.2288989275693893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6418196558952332,0.6418278217315674,-8.14036320662126e-06,0.0,0.0002323033113498,0.0,0.0,56.96278762817383,0.0,0.0,0.0,0.4415656924247741,4.0,0.0,1.0
454980,290.8542785644531,297.1499938964844,293.1499938964844,0.0073512084782123,-477.4406433105469,301.13201904296875,0.5149397253990173,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044815763831,-430.47357177734375,299.91717529296875,0.5149397253990173,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071422103792428,-363.6712646484375,300.9503479003906,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081160236150026,-538.329833984375,301.7181091308594,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461809590458,-1666.2406005859375,298.5901184082031,0.5149397253990173,0.050000000745058,0.2303998619318008,292.685791015625,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6434936523437,1.0,0.1653921008110046,0.6323480606079102,0.6323480606079102,0.9993188381195068,1.0,-0.4914640784263611,0.1852902173995971,0.3061738610267639,0.0580195598304271,0.0,0.0,0.2793864011764526,32.09117126464844,25.0,-157.25904846191406,-5951.537109375,47.97232055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7216186523437,305.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.828125,20160.0,0.0,0.0,0.2278023660182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691094875335693,0.2691150605678558,-5.575975592364557e-06,0.0,0.0002311904390808,0.0,0.0,14.309579849243164,0.0,0.0,0.0,0.3248992264270782,4.0,0.0,1.0
455040,290.8542785644531,297.1499938964844,293.1499938964844,0.0073512084782123,-477.4406433105469,301.13201904296875,0.5149397253990173,0.050000000745058,0.0461241863667964,291.19891357421875,297.1499938964844,293.1499938964844,0.0060044815763831,-430.47357177734375,299.91717529296875,0.5149397253990173,0.050000000745058,0.0485709905624389,290.77496337890625,297.1499938964844,293.1499938964844,0.0071422103792428,-363.6712646484375,300.9503479003906,0.5149397253990173,0.050000000745058,0.0358743667602539,290.56500244140625,297.1499938964844,293.1499938964844,0.0081160236150026,-538.329833984375,301.7181091308594,0.5149397253990173,0.050000000745058,0.0485709905624389,291.5448608398437,297.1499938964844,293.1499938964844,0.0047461809590458,-1666.2406005859375,298.5901184082031,0.5149397253990173,0.050000000745058,0.2303998619318008,292.685791015625,291.1499938964844,258.72381591796875,258.0711364746094,279.1777648925781,291.5408020019531,292.6434936523437,1.0,0.1653921008110046,0.6323480606079102,0.6323480606079102,0.9993188381195068,1.0,-0.4914640784263611,0.1852902173995971,0.3061738610267639,0.0580195598304271,0.0,0.0,0.2793864011764526,32.09117126464844,25.0,-157.25904846191406,-5951.537109375,47.97232055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7216186523437,305.6221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,22433.828125,20160.0,0.0,0.0,0.2278023660182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691094875335693,0.2691150605678558,-5.575975592364557e-06,0.0,0.0002311904390808,0.0,0.0,14.309579849243164,0.0,0.0,0.0,0.3248992264270782,4.0,0.0,1.0
455100,290.8684997558594,297.1499938964844,293.1499938964844,0.0078423889353871,-502.8602600097656,301.4313659667969,0.5174075961112976,0.050000000745058,0.0460963994264602,291.2084350585937,297.1499938964844,293.1499938964844,0.0063546379096806,-453.5229797363281,300.1575927734375,0.5174075961112976,0.050000000745058,0.0485417284071445,290.78814697265625,297.1499938964844,293.1499938964844,0.0076364902779459,-384.00531005859375,301.26324462890625,0.5174075961112976,0.050000000745058,0.0358527563512325,290.57379150390625,297.1499938964844,293.1499938964844,0.0087597547098994,-569.227783203125,302.0841064453125,0.5174075961112976,0.050000000745058,0.0485417284071445,291.5570373535156,297.1499938964844,293.1499938964844,0.004983773920685,-1752.8082275390625,298.753662109375,0.5174075961112976,0.050000000745058,0.2302610725164413,292.5469055175781,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5533752441406,292.4333801269531,1.0,0.1639343798160553,0.633669912815094,0.633669912815094,0.9991485476493835,1.0,-0.4911679923534393,0.1853077113628387,0.3058602809906006,0.0586005002260208,0.0,0.0,0.1993608474731445,31.35312461853028,25.0,-521.6533203125,-5337.54541015625,47.050880432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5069580078125,304.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,21384.087890625,19080.0,0.0,0.0,0.2240305840969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184185117483139,0.1841902434825897,-5.127148597239284e-06,0.0,0.0002273625577799,0.0,0.0,8.786980628967285,0.0,0.0,0.0,0.2889168262481689,4.0,0.0,1.0
455160,290.8814392089844,297.1499938964844,293.1499938964844,0.0084506524726748,-534.4684448242188,301.71002197265625,0.5196945667266846,0.050000000745058,0.0460716784000396,291.21697998046875,297.1499938964844,293.1499938964844,0.0067773587070405,-482.1924743652344,300.3616638183594,0.5196945667266846,0.050000000745058,0.0485156960785388,290.8001708984375,297.1499938964844,293.1499938964844,0.0082449121400713,-409.0958251953125,301.5538635253906,0.5196945667266846,0.050000000745058,0.0358335264027118,290.5802307128906,297.1499938964844,293.1499938964844,0.0095740174874663,-607.3856201171875,302.4421691894531,0.5196945667266846,0.050000000745058,0.0485156960785388,291.5677490234375,297.1499938964844,293.1499938964844,0.0052660964429378,-1861.3486328125,298.8635559082031,0.5196945667266846,0.050000000745058,0.2301375716924667,292.27587890625,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.5645446777344,292.107177734375,1.0,0.1626264452934265,0.6349496841430664,0.6349496841430664,0.9989038109779358,1.0,-0.4909045994281769,0.1853265464305877,0.3055780529975891,0.0591764152050018,0.0,0.0,0.150756761431694,30.697006225585938,25.0,-834.0797119140625,-4877.26123046875,46.23259735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3492126464844,304.1932983398437,278.1499938964844,0.0,18000.0,313.1499938964844,19818.63671875,19080.0,0.0,0.0,0.2180638760328292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378520280122757,0.1378567069768905,-4.684127361542778e-06,0.0,0.0002213071129517,0.0,0.0,5.949586868286133,0.0,0.0,0.0,0.2869446575641632,4.0,0.0,1.0
455220,290.904052734375,297.1499938964844,293.1499938964844,0.0099560003727674,-605.5230712890625,302.2855529785156,0.5237593650817871,0.050000000745058,0.0460299812257289,291.2315673828125,297.1499938964844,293.1499938964844,0.0077780736610293,-546.8964233398438,300.7642517089844,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097494209185242,-465.428955078125,302.1533508300781,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116962548345327,-693.2824096679688,303.20361328125,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059124105609953,-2108.358154296875,299.0506286621094,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5763854980469,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206237792969,1.0,0.1603968292474746,0.6373853087425232,0.6373853087425232,0.9984143376350404,1.0,-0.4904602766036987,0.1853629499673843,0.3050973415374756,0.0603045709431171,0.0,0.0,0.1408046185970306,29.59186363220215,25.0,-930.0021362304688,-4833.4755859375,44.85613250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14404296875,304.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.291015625,19080.0,0.0,0.0,0.1997370570898056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174548789858818,0.1174593865871429,-4.509192422119668e-06,0.0,0.0002027077134698,0.0,0.0,4.86207389831543,0.0,0.0,0.0,0.2805331647396087,4.0,0.0,1.0
455280,290.904052734375,297.1499938964844,293.1499938964844,0.0099560003727674,-605.5230712890625,302.2855529785156,0.5237593650817871,0.050000000745058,0.0460299812257289,291.2315673828125,297.1499938964844,293.1499938964844,0.0077780736610293,-546.8964233398438,300.7642517089844,0.5237593650817871,0.050000000745058,0.0484717860817909,290.8211364746094,297.1499938964844,293.1499938964844,0.0097494209185242,-465.428955078125,302.1533508300781,0.5237593650817871,0.050000000745058,0.0358010940253734,290.5880126953125,297.1499938964844,293.1499938964844,0.0116962548345327,-693.2824096679688,303.20361328125,0.5237593650817871,0.050000000745058,0.0484717860817909,291.5854797363281,297.1499938964844,293.1499938964844,0.0059124105609953,-2108.358154296875,299.0506286621094,0.5237593650817871,0.050000000745058,0.2299292832612991,291.5763854980469,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5829772949219,291.4206237792969,1.0,0.1603968292474746,0.6373853087425232,0.6373853087425232,0.9984143376350404,1.0,-0.4904602766036987,0.1853629499673843,0.3050973415374756,0.0603045709431171,0.0,0.0,0.1408046185970306,29.59186363220215,25.0,-930.0021362304688,-4833.4755859375,44.85613250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14404296875,304.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,19198.291015625,19080.0,0.0,0.0,0.1997370570898056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174548789858818,0.1174593865871429,-4.509192422119668e-06,0.0,0.0002027077134698,0.0,0.0,4.86207389831543,0.0,0.0,0.0,0.2805331647396087,4.0,0.0,1.0
455340,290.9241027832031,297.1499938964844,293.1499938964844,0.0116390567272901,-667.6829223632812,302.9521789550781,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088247116655111,-603.7816772460938,301.2777404785156,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114459097385406,-515.09130859375,302.8493957519531,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143085345625877,-769.8628540039062,304.0618591308594,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065488698892295,-2325.916015625,299.36871337890625,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0944519042969,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0183410644531,1.0,0.1585947126150131,0.6396973729133606,0.6396973729133606,0.9979249238967896,1.0,-0.490105390548706,0.1854029446840286,0.3047024309635162,0.0613991431891918,0.0,0.0,0.1838660985231399,28.710914611816406,25.0,-574.8489379882812,-5293.4892578125,43.7605094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7096252441406,306.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,19025.623046875,18000.0,0.0,0.0,0.1768112927675247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338080465793609,0.1338125467300415,-4.4977223296882585e-06,0.0,0.0001794409763533,0.0,0.0,5.5438642501831055,0.0,0.0,0.0,0.267282098531723,4.0,0.0,1.0
455400,290.9241027832031,297.1499938964844,293.1499938964844,0.0116390567272901,-667.6829223632812,302.9521789550781,0.5272058248519897,0.050000000745058,0.0459966696798801,291.2442321777344,297.1499938964844,293.1499938964844,0.0088247116655111,-603.7816772460938,301.2777404785156,0.5272058248519897,0.050000000745058,0.0484367087483406,290.8394775390625,297.1499938964844,293.1499938964844,0.0114459097385406,-515.09130859375,302.8493957519531,0.5272058248519897,0.050000000745058,0.0357751883566379,290.5916748046875,297.1499938964844,293.1499938964844,0.0143085345625877,-769.8628540039062,304.0618591308594,0.5272058248519897,0.050000000745058,0.0484367087483406,291.6002197265625,297.1499938964844,293.1499938964844,0.0065488698892295,-2325.916015625,299.36871337890625,0.5272058248519897,0.050000000745058,0.2297628819942474,291.0944519042969,291.1499938964844,258.7329406738281,258.0629272460937,279.1737976074219,291.5980529785156,291.0183410644531,1.0,0.1585947126150131,0.6396973729133606,0.6396973729133606,0.9979249238967896,1.0,-0.490105390548706,0.1854029446840286,0.3047024309635162,0.0613991431891918,0.0,0.0,0.1838660985231399,28.710914611816406,25.0,-574.8489379882812,-5293.4892578125,43.7605094909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7096252441406,306.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,19025.623046875,18000.0,0.0,0.0,0.1768112927675247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338080465793609,0.1338125467300415,-4.4977223296882585e-06,0.0,0.0001794409763533,0.0,0.0,5.5438642501831055,0.0,0.0,0.0,0.267282098531723,4.0,0.0,1.0
455460,290.9434509277344,297.1499938964844,293.1499938964844,0.0134340487420558,-717.0031127929688,303.67291259765625,0.5385718941688538,0.050000000745058,0.0458978749811649,291.256591796875,297.1499938964844,293.1499938964844,0.0098621677607297,-649.0541381835938,301.87725830078125,0.5385718941688538,0.050000000745058,0.0483326725661754,290.8572082519531,297.1499938964844,293.1499938964844,0.013277837075293,-554.9102172851562,303.6034545898437,0.5385718941688538,0.050000000745058,0.0356983467936515,290.630126953125,297.1499938964844,293.1499938964844,0.0431451648473739,-1367.892822265625,304.0759582519531,0.6664729118347168,0.1034171432256698,0.0866682678461074,291.6151733398437,297.1499938964844,293.1499938964844,0.0071313218213617,-2496.83837890625,299.80389404296875,0.5385718941688538,0.050000000745058,0.2292693853378296,290.8837585449219,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.849365234375,1.0,0.1578226536512375,0.6396818161010742,0.6396818161010742,0.9974364638328552,1.0,-0.5350477695465088,0.2028793692588806,0.3321684002876282,0.0678555369377136,0.0,0.0,0.235259860754013,26.419607162475582,28.0,-277.2054138183594,-6021.13916015625,46.79486846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64337158203125,307.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.72265625,18000.0,0.0,0.0,0.1551311910152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578428149223327,0.1578471064567566,-4.2945762288582046e-06,0.0,0.0001574384368723,0.0,0.0,6.287827014923096,0.0,0.0,0.0,0.2789953947067261,4.0,0.0,1.0
455520,290.9434509277344,297.1499938964844,293.1499938964844,0.0134340487420558,-717.0031127929688,303.67291259765625,0.5385718941688538,0.050000000745058,0.0458978749811649,291.256591796875,297.1499938964844,293.1499938964844,0.0098621677607297,-649.0541381835938,301.87725830078125,0.5385718941688538,0.050000000745058,0.0483326725661754,290.8572082519531,297.1499938964844,293.1499938964844,0.013277837075293,-554.9102172851562,303.6034545898437,0.5385718941688538,0.050000000745058,0.0356983467936515,290.630126953125,297.1499938964844,293.1499938964844,0.0431451648473739,-1367.892822265625,304.0759582519531,0.6664729118347168,0.1034171432256698,0.0866682678461074,291.6151733398437,297.1499938964844,293.1499938964844,0.0071313218213617,-2496.83837890625,299.80389404296875,0.5385718941688538,0.050000000745058,0.2292693853378296,290.8837585449219,291.1499938964844,258.7364196777344,258.06036376953125,279.1568603515625,291.61285400390625,290.849365234375,1.0,0.1578226536512375,0.6396818161010742,0.6396818161010742,0.9974364638328552,1.0,-0.5350477695465088,0.2028793692588806,0.3321684002876282,0.0678555369377136,0.0,0.0,0.235259860754013,26.419607162475582,28.0,-277.2054138183594,-6021.13916015625,46.79486846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.64337158203125,307.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17934.72265625,18000.0,0.0,0.0,0.1551311910152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578428149223327,0.1578471064567566,-4.2945762288582046e-06,0.0,0.0001574384368723,0.0,0.0,6.287827014923096,0.0,0.0,0.0,0.2789953947067261,4.0,0.0,1.0
455580,290.96612548828125,297.1499938964844,293.1499938964844,0.0187702979892492,-851.4403686523438,304.1248779296875,0.5839399695396423,0.0688049122691154,0.0527666881680488,291.2698974609375,297.1499938964844,293.1499938964844,0.0109877195209264,-689.9110717773438,302.5000305175781,0.5511876344680786,0.050000000745058,0.0482337325811386,290.87744140625,297.1499938964844,293.1499938964844,0.0174909140914678,-638.6923828125,304.126220703125,0.5755475163459778,0.0665898472070694,0.0395764485001564,290.7455749511719,297.1499938964844,293.1499938964844,0.0806866958737373,-2052.9501953125,304.039794921875,0.7739762663841248,0.1439301967620849,0.1279986798763275,291.6365966796875,297.1499938964844,293.1499938964844,0.0076979924924671,-2645.16162109375,300.25848388671875,0.5511876344680786,0.050000000745058,0.2288000583648681,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.76727294921875,1.0,0.1595395356416702,0.6381317377090454,0.6381317377090454,0.9969480633735656,1.0,-0.596850574016571,0.2268971055746078,0.3699534833431244,0.0762637481093406,0.0,0.0,0.2941811382770538,24.3999080657959,48.0,-74.20231628417969,-6961.54345703125,52.65812683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8203125,308.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.30078125,18000.0,0.0,0.0,0.1387866586446762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966622769832611,0.1966666281223297,-4.350044036982581e-06,0.0,0.0001408508105669,0.0,0.0,8.030831336975098,0.0,0.0,0.0,0.2856034934520721,4.0,0.0,1.0
455640,290.96612548828125,297.1499938964844,293.1499938964844,0.0187702979892492,-851.4403686523438,304.1248779296875,0.5839399695396423,0.0688049122691154,0.0527666881680488,291.2698974609375,297.1499938964844,293.1499938964844,0.0109877195209264,-689.9110717773438,302.5000305175781,0.5511876344680786,0.050000000745058,0.0482337325811386,290.87744140625,297.1499938964844,293.1499938964844,0.0174909140914678,-638.6923828125,304.126220703125,0.5755475163459778,0.0665898472070694,0.0395764485001564,290.7455749511719,297.1499938964844,293.1499938964844,0.0806866958737373,-2052.9501953125,304.039794921875,0.7739762663841248,0.1439301967620849,0.1279986798763275,291.6365966796875,297.1499938964844,293.1499938964844,0.0076979924924671,-2645.16162109375,300.25848388671875,0.5511876344680786,0.050000000745058,0.2288000583648681,290.773193359375,291.1499938964844,258.7399597167969,258.0577392578125,279.1410522460937,291.6334533691406,290.76727294921875,1.0,0.1595395356416702,0.6381317377090454,0.6381317377090454,0.9969480633735656,1.0,-0.596850574016571,0.2268971055746078,0.3699534833431244,0.0762637481093406,0.0,0.0,0.2941811382770538,24.3999080657959,48.0,-74.20231628417969,-6961.54345703125,52.65812683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8203125,308.31915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.30078125,18000.0,0.0,0.0,0.1387866586446762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966622769832611,0.1966666281223297,-4.350044036982581e-06,0.0,0.0001408508105669,0.0,0.0,8.030831336975098,0.0,0.0,0.0,0.2856034934520721,4.0,0.0,1.0
455700,291.0014953613281,297.1499938964844,293.1499938964844,0.0354957953095436,-1162.988525390625,304.0989074707031,0.6571778655052185,0.0895517766475677,0.0720590576529502,291.2776184082031,297.1499938964844,293.1499938964844,0.01157499384135,-708.156494140625,302.814208984375,0.5588153600692749,0.050000000745058,0.0481803230941295,290.905517578125,297.1499938964844,293.1499938964844,0.0341065004467964,-889.4124145507812,304.1002197265625,0.6544964909553528,0.0898840203881263,0.055372666567564,290.8143920898437,297.1499938964844,293.1499938964844,0.0943790227174758,-2323.997314453125,304.0350036621094,0.8163504004478455,0.1608763188123703,0.1447998285293579,291.651123046875,297.1499938964844,293.1499938964844,0.0079626562073826,-2707.73974609375,300.4862365722656,0.5588153600692749,0.050000000745058,0.2285467088222503,290.7601013183594,291.1499938964844,258.74169921875,258.0563659667969,279.12335205078125,291.6475524902344,290.7505798339844,1.0,0.1644172519445419,0.6354478597640991,0.6354478597640991,0.9967038631439208,1.0,-0.6587518453598022,0.2509557604789734,0.4077961146831512,0.0842191353440284,0.0,0.0,0.3214710354804992,23.55107879638672,48.0,-66.0188217163086,-7571.46044921875,60.91283416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6294250488281,308.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17801.11328125,18000.0,0.0,0.0,0.1335143148899078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187812179327011,0.2187856137752533,-4.394565621623769e-06,0.0,0.0001355000567855,0.0,0.0,9.095383644104004,0.0,0.0,0.0,0.2898581624031067,4.0,0.0,1.0
455760,291.0545959472656,297.1499938964844,293.1499938964844,0.0518440268933773,-1434.7603759765625,304.07861328125,0.7073817253112793,0.1063522323966026,0.0887545347213745,291.2862243652344,297.1499938964844,293.1499938964844,0.0122613320127129,-729.1017456054688,303.1221008300781,0.558963418006897,0.050000000745058,0.0481791011989116,290.950439453125,297.1499938964844,293.1499938964844,0.05327108502388,-1134.8714599609375,304.0746459960937,0.7115887403488159,0.1095096543431282,0.0702271610498428,290.8787536621094,297.1499938964844,293.1499938964844,0.1079846993088722,-2591.420654296875,304.0311584472656,0.843828022480011,0.1778191328048706,0.1608498245477676,291.66912841796875,297.1499938964844,293.1499938964844,0.0082501657307147,-2777.68603515625,300.693115234375,0.558963418006897,0.050000000745058,0.2285409122705459,290.7125549316406,291.1499938964844,258.74346923828125,258.05499267578125,279.1132202148437,291.6650695800781,290.6889953613281,1.0,0.1714615225791931,0.6328191757202148,0.6328191757202148,0.9968472719192504,1.0,-0.7158700823783875,0.2731625735759735,0.4427075386047363,0.0917371287941932,0.0,0.0,0.3551320731639862,24.00898170471192,36.0,-109.5102310180664,-8157.6455078125,71.54826354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2606201171875,308.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17745.986328125,18000.0,0.0,0.0,0.1305864006280899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448894083499908,0.2448938637971878,-4.448185791261494e-06,0.0,0.0001325285993516,0.0,0.0,10.407482147216797,0.0,0.0,0.0,0.2952411770820617,4.0,0.0,1.0
455820,291.1748962402344,297.1499938964844,293.1499938964844,0.0770793482661247,-1882.625244140625,304.0609741210937,0.7900257110595703,0.1350666582584381,0.1157387271523475,291.30682373046875,297.1499938964844,293.1499938964844,0.0137438960373401,-768.5174560546875,303.7290954589844,0.5757043957710266,0.050000000745058,0.0480751246213912,291.05694580078125,297.1499938964844,293.1499938964844,0.0826338976621627,-1545.274658203125,304.05157470703125,0.8049474358558655,0.1436662971973419,0.0950672999024391,290.9999389648437,297.1499938964844,293.1499938964844,0.1358603835105896,-3118.41357421875,304.0244445800781,0.9198603630065918,0.2107780277729034,0.1922284215688705,291.7135925292969,297.1499938964844,293.1499938964844,0.0087995948269963,-2903.5537109375,301.0740966796875,0.5757043957710266,0.050000000745058,0.2280476838350296,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780275553464889,0.62835294008255,0.62835294008255,0.9971342086791992,1.0,-0.8150099515914917,0.3117868602275848,0.5032231211662292,0.1056399494409561,0.0,0.0,0.436197429895401,22.28983688354492,25.0,-60.676719665527344,-9408.9833984375,88.08061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0758056640625,308.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.84765625,18000.0,0.0,0.0,0.1321808844804763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267446458339691,0.3267492949962616,-4.6461673264275305e-06,0.0,0.0001341468014288,0.0,0.0,15.027961730957031,0.0,0.0,0.0,0.3143845498561859,4.0,0.0,1.0
455880,291.1748962402344,297.1499938964844,293.1499938964844,0.0770793482661247,-1882.625244140625,304.0609741210937,0.7900257110595703,0.1350666582584381,0.1157387271523475,291.30682373046875,297.1499938964844,293.1499938964844,0.0137438960373401,-768.5174560546875,303.7290954589844,0.5757043957710266,0.050000000745058,0.0480751246213912,291.05694580078125,297.1499938964844,293.1499938964844,0.0826338976621627,-1545.274658203125,304.05157470703125,0.8049474358558655,0.1436662971973419,0.0950672999024391,290.9999389648437,297.1499938964844,293.1499938964844,0.1358603835105896,-3118.41357421875,304.0244445800781,0.9198603630065918,0.2107780277729034,0.1922284215688705,291.7135925292969,297.1499938964844,293.1499938964844,0.0087995948269963,-2903.5537109375,301.0740966796875,0.5757043957710266,0.050000000745058,0.2280476838350296,290.6054382324219,291.1499938964844,258.746826171875,258.052001953125,279.1087646484375,291.7091369628906,290.6015930175781,1.0,0.1780275553464889,0.62835294008255,0.62835294008255,0.9971342086791992,1.0,-0.8150099515914917,0.3117868602275848,0.5032231211662292,0.1056399494409561,0.0,0.0,0.436197429895401,22.28983688354492,25.0,-60.676719665527344,-9408.9833984375,88.08061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0758056640625,308.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17490.84765625,18000.0,0.0,0.0,0.1321808844804763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267446458339691,0.3267492949962616,-4.6461673264275305e-06,0.0,0.0001341468014288,0.0,0.0,15.027961730957031,0.0,0.0,0.0,0.3143845498561859,4.0,0.0,1.0
455940,291.2954406738281,297.1499938964844,293.1499938964844,0.0974122360348701,-2263.06201171875,304.0569152832031,0.8740094900131226,0.1606621593236923,0.1391776651144027,291.33209228515625,297.1499938964844,293.1499938964844,0.0168665163218975,-850.8887939453125,304.1375732421875,0.6208992004394531,0.062770128250122,0.0520336367189884,291.1665344238281,297.1499938964844,293.1499938964844,0.1070188358426094,-1899.937255859375,304.0439147949219,0.8974227905273438,0.1744727790355682,0.1169603019952774,291.11187744140625,297.1499938964844,293.1499938964844,0.1489216387271881,-3349.998046875,304.0480651855469,0.985317051410675,0.2425075322389602,0.2060884535312652,291.7646484375,297.1499938964844,293.1499938964844,0.0092749912291765,-2995.900634765625,301.4466857910156,0.6036192178726196,0.050000000745058,0.2273632735013961,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.11834716796875,291.76025390625,290.60467529296875,1.0,0.1808425635099411,0.6254054307937622,0.6254054307937622,0.997421145439148,1.0,-0.890062689781189,0.3411452770233154,0.5489174127578735,0.1172732561826706,0.0,0.0,0.5092782378196716,19.39459991455078,45.0,0.5384633541107178,-10356.876953125,99.15419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958190917969,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17268.37109375,18000.0,0.0,0.0,0.1433637738227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270176887512207,0.4270226955413818,-5.025191967433784e-06,0.0,0.0001454960147384,0.0,0.0,22.279340744018555,0.0,0.0,0.0,0.3435010313987732,4.0,0.0,1.0
456000,291.2954406738281,297.1499938964844,293.1499938964844,0.0974122360348701,-2263.06201171875,304.0569152832031,0.8740094900131226,0.1606621593236923,0.1391776651144027,291.33209228515625,297.1499938964844,293.1499938964844,0.0168665163218975,-850.8887939453125,304.1375732421875,0.6208992004394531,0.062770128250122,0.0520336367189884,291.1665344238281,297.1499938964844,293.1499938964844,0.1070188358426094,-1899.937255859375,304.0439147949219,0.8974227905273438,0.1744727790355682,0.1169603019952774,291.11187744140625,297.1499938964844,293.1499938964844,0.1489216387271881,-3349.998046875,304.0480651855469,0.985317051410675,0.2425075322389602,0.2060884535312652,291.7646484375,297.1499938964844,293.1499938964844,0.0092749912291765,-2995.900634765625,301.4466857910156,0.6036192178726196,0.050000000745058,0.2273632735013961,290.6044921875,291.1499938964844,258.75,258.0487060546875,279.11834716796875,291.76025390625,290.60467529296875,1.0,0.1808425635099411,0.6254054307937622,0.6254054307937622,0.997421145439148,1.0,-0.890062689781189,0.3411452770233154,0.5489174127578735,0.1172732561826706,0.0,0.0,0.5092782378196716,19.39459991455078,45.0,0.5384633541107178,-10356.876953125,99.15419006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4958190917969,307.6561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17268.37109375,18000.0,0.0,0.0,0.1433637738227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4270176887512207,0.4270226955413818,-5.025191967433784e-06,0.0,0.0001454960147384,0.0,0.0,22.279340744018555,0.0,0.0,0.0,0.3435010313987732,4.0,0.0,1.0
456060,291.41192626953125,297.1499938964844,293.1499938964844,0.1163327470421791,-2609.958740234375,304.0564270019531,0.923381507396698,0.1840249747037887,0.1606249958276748,291.3965148925781,297.1499938964844,293.1499938964844,0.0422300361096859,-1354.6556396484375,304.0999450683594,0.7320586442947388,0.0958812832832336,0.084133967757225,291.2737121582031,297.1499938964844,293.1499938964844,0.1304483413696289,-2227.27490234375,304.0402526855469,0.9568527340888976,0.2029926478862762,0.1372398138046264,291.1641845703125,297.1499938964844,293.1499938964844,0.1462979316711425,-3296.253173828125,304.0842590332031,0.983658254146576,0.28348109126091,0.202441319823265,291.8172607421875,297.1499938964844,293.1499938964844,0.0097797345370054,-3087.89013671875,301.7978820800781,0.6061820387840271,0.050000000745058,0.2273053377866745,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102600097656,1.0,0.1931773126125335,0.6223322749137878,0.6223322749137878,0.9982478618621826,1.0,-0.9741339087486268,0.3743420541286468,0.5997918844223022,0.1310393959283828,0.0,0.0,0.5791758298873901,19.99837875366211,63.0,-15.897610664367676,-11187.2841796875,122.33707427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8410339355469,306.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.66015625,18000.0,0.0,0.0,0.1618383675813675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411564707756042,0.5411620736122131,-5.633685759676155e-06,0.0,0.0001642453717067,0.0,0.0,33.39170455932617,0.0,0.0,0.0,0.3815355598926544,4.0,0.0,1.0
456120,291.41192626953125,297.1499938964844,293.1499938964844,0.1163327470421791,-2609.958740234375,304.0564270019531,0.923381507396698,0.1840249747037887,0.1606249958276748,291.3965148925781,297.1499938964844,293.1499938964844,0.0422300361096859,-1354.6556396484375,304.0999450683594,0.7320586442947388,0.0958812832832336,0.084133967757225,291.2737121582031,297.1499938964844,293.1499938964844,0.1304483413696289,-2227.27490234375,304.0402526855469,0.9568527340888976,0.2029926478862762,0.1372398138046264,291.1641845703125,297.1499938964844,293.1499938964844,0.1462979316711425,-3296.253173828125,304.0842590332031,0.983658254146576,0.28348109126091,0.202441319823265,291.8172607421875,297.1499938964844,293.1499938964844,0.0097797345370054,-3087.89013671875,301.7978820800781,0.6061820387840271,0.050000000745058,0.2273053377866745,290.6161193847656,291.1499938964844,258.7528686523437,258.04498291015625,279.1183166503906,291.8132019042969,290.6102600097656,1.0,0.1931773126125335,0.6223322749137878,0.6223322749137878,0.9982478618621826,1.0,-0.9741339087486268,0.3743420541286468,0.5997918844223022,0.1310393959283828,0.0,0.0,0.5791758298873901,19.99837875366211,63.0,-15.897610664367676,-11187.2841796875,122.33707427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8410339355469,306.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17046.66015625,18000.0,0.0,0.0,0.1618383675813675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411564707756042,0.5411620736122131,-5.633685759676155e-06,0.0,0.0001642453717067,0.0,0.0,33.39170455932617,0.0,0.0,0.0,0.3815355598926544,4.0,0.0,1.0
456180,291.5232238769531,297.1499938964844,293.1499938964844,0.1356750726699829,-2954.076904296875,304.0553894042969,0.936637043952942,0.2054901123046875,0.1803805083036422,291.49188232421875,297.1499938964844,293.1499938964844,0.0672820284962654,-1794.8682861328125,304.07598876953125,0.776848554611206,0.1210065335035324,0.1094374880194664,291.3769836425781,297.1499938964844,293.1499938964844,0.1546818017959594,-2554.174560546875,304.0364685058594,0.9730966687202454,0.2295911461114883,0.1561810821294784,291.2247009277344,297.1499938964844,293.1499938964844,0.1697382479906082,-3717.251953125,304.0660705566406,0.99289470911026,0.3215959072113037,0.2268215715885162,291.8707580566406,297.1499938964844,293.1499938964844,0.0103972973302006,-3207.014892578125,302.1095886230469,0.5888144969940186,0.050000000745058,0.2277030795812606,290.513671875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.4984436035156,1.0,0.2126020044088363,0.6185266971588135,0.6185266971588135,0.999074637889862,1.0,-1.0806798934936523,0.4165297150611877,0.6641501188278198,0.1500799506902694,0.0,0.0,0.6698582172393799,23.40412139892578,81.0,-127.5855941772461,-12159.5078125,163.84625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2182922363281,306.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,16464.2890625,18000.0,0.0,0.0,0.1865646988153457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953665018081665,0.6953731179237366,-6.659650807705475e-06,0.0,0.0001893394510261,0.0,0.0,54.19079208374024,0.0,0.0,0.0,0.4399694204330444,4.0,0.0,1.0
456240,291.5232238769531,297.1499938964844,293.1499938964844,0.1356750726699829,-2954.076904296875,304.0553894042969,0.936637043952942,0.2054901123046875,0.1803805083036422,291.49188232421875,297.1499938964844,293.1499938964844,0.0672820284962654,-1794.8682861328125,304.07598876953125,0.776848554611206,0.1210065335035324,0.1094374880194664,291.3769836425781,297.1499938964844,293.1499938964844,0.1546818017959594,-2554.174560546875,304.0364685058594,0.9730966687202454,0.2295911461114883,0.1561810821294784,291.2247009277344,297.1499938964844,293.1499938964844,0.1697382479906082,-3717.251953125,304.0660705566406,0.99289470911026,0.3215959072113037,0.2268215715885162,291.8707580566406,297.1499938964844,293.1499938964844,0.0103972973302006,-3207.014892578125,302.1095886230469,0.5888144969940186,0.050000000745058,0.2277030795812606,290.513671875,291.1499938964844,258.7553405761719,258.0408020019531,279.1140441894531,291.86700439453125,290.4984436035156,1.0,0.2126020044088363,0.6185266971588135,0.6185266971588135,0.999074637889862,1.0,-1.0806798934936523,0.4165297150611877,0.6641501188278198,0.1500799506902694,0.0,0.0,0.6698582172393799,23.40412139892578,81.0,-127.5855941772461,-12159.5078125,163.84625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2182922363281,306.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,16464.2890625,18000.0,0.0,0.0,0.1865646988153457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953665018081665,0.6953731179237366,-6.659650807705475e-06,0.0,0.0001893394510261,0.0,0.0,54.19079208374024,0.0,0.0,0.0,0.4399694204330444,4.0,0.0,1.0
456300,291.5770263671875,297.1499938964844,293.1499938964844,0.1453953683376312,-3123.27392578125,304.0549011230469,0.9313872456550598,0.2155342400074005,0.1896704882383346,291.54278564453125,297.1499938964844,293.1499938964844,0.0771205574274063,-1984.5257568359373,304.07159423828125,0.7849757075309753,0.1320166736841201,0.1203724592924118,291.4271850585937,297.1499938964844,293.1499938964844,0.1669852882623672,-2716.0576171875,304.03472900390625,0.9703978896141052,0.2421907037496566,0.1651867181062698,291.26934814453125,297.1499938964844,293.1499938964844,0.1890002787113189,-4055.296142578125,304.0462646484375,0.9974305629730223,0.3372242748737335,0.2464517056941986,291.8984680175781,297.1499938964844,293.1499938964844,0.0107385329902172,-3271.976318359375,302.2539367675781,0.5742797255516052,0.050000000745058,0.2280786037445068,290.4396667480469,291.1499938964844,258.7563781738281,258.0385131835937,279.1119384765625,291.8948059082031,290.4227294921875,1.0,0.2245502322912216,0.616466760635376,0.616466760635376,0.9994879961013794,1.0,-1.1397725343704224,0.4399780035018921,0.6997944712638855,0.1615183353424072,0.0,0.0,0.7245614528656006,26.18821144104004,81.0,-170.08091735839844,-12695.4921875,192.64512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4320678710937,305.6018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,16077.9990234375,18000.0,0.0,0.0,0.2010820060968399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7951681613922119,0.7951756119728088,-7.475621714547742e-06,0.0,0.0002040726685663,0.0,0.0,72.14691925048828,0.0,0.0,0.0,0.4813413918018341,4.0,0.0,1.0
456360,291.629638671875,297.1499938964844,293.1499938964844,0.1551573872566223,-3290.945556640625,304.054443359375,0.919955849647522,0.2251226752996444,0.1985774785280227,291.5944519042969,297.1499938964844,293.1499938964844,0.0862715691328048,-2165.40234375,304.0692443847656,0.78586745262146,0.1422307044267654,0.1305224448442459,291.4765319824219,297.1499938964844,293.1499938964844,0.1794238686561584,-2877.234130859375,304.0330810546875,0.9618887305259703,0.25432088971138,0.1738859713077545,291.3240661621094,297.1499938964844,293.1499938964844,0.2118422091007232,-4447.31005859375,304.0235595703125,0.9990000128746032,0.3503125607967376,0.2689849436283111,291.9271240234375,297.1499938964844,293.1499938964844,0.0111042940989136,-3340.710693359375,302.3905334472656,0.5567914247512817,0.050000000745058,0.2285986244678497,290.3526916503906,291.1499938964844,258.75732421875,258.0360412597656,279.1093444824219,291.92352294921875,290.333740234375,1.0,0.237708643078804,0.6142382025718689,0.6142382025718689,0.9995903968811036,1.0,-1.200755953788757,0.4642641544342041,0.736491858959198,0.173541784286499,0.0,0.0,0.7863408327102661,29.815189361572266,99.0,-210.5961456298828,-13227.2578125,227.4372711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6744384765625,305.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,15711.53125,18000.0,0.0,0.0,0.21685890853405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073247909545898,0.9073333144187928,-8.552262443117797e-06,0.0,0.0002200842282036,0.0,0.0,97.47161865234376,0.0,0.0,0.0,0.5303899645805359,4.0,0.0,1.0
456420,291.7316589355469,297.1499938964844,293.1499938964844,0.1749854385852813,-3625.403564453125,304.05322265625,0.8901615142822266,0.2429528087377548,0.2152607887983322,291.6988830566406,297.1499938964844,293.1499938964844,0.1035064980387687,-2508.289794921875,304.0675048828125,0.7747842073440552,0.1604728251695633,0.1487790197134018,291.57293701171875,297.1499938964844,293.1499938964844,0.2049129605293274,-3200.64990234375,304.029541015625,0.9331038594245912,0.2771718800067901,0.1903652101755142,291.4577331542969,297.1499938964844,293.1499938964844,0.2668211758136749,-5357.8154296875,303.9738464355469,0.9990000128746032,0.3695407211780548,0.319976270198822,291.987548828125,297.1499938964844,293.1499938964844,0.0119254672899842,-3492.1953125,302.63873291015625,0.5202103853225708,0.050000000745058,0.230090394616127,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.107177734375,1.0,0.2667854428291321,0.6093465685844421,0.6093465685844421,0.9997951984405518,1.0,-1.3254681825637815,0.5142021179199219,0.8112660646438599,0.1982775926589965,0.0,0.0,0.9361934065818788,39.66511917114258,102.0,-299.04229736328125,-14202.1923828125,316.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3012084960937,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,15382.142578125,18000.0,0.0,0.0,0.2513176202774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450351476669312,1.145046591758728,-1.1440341040724888e-05,0.0,0.0002550554345361,0.0,0.0,173.27781677246094,0.0,0.0,0.0,0.6399329900741577,4.0,0.0,1.0
