time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7316589355469,297.1499938964844,293.1499938964844,0.1749854385852813,-3625.403564453125,304.05322265625,0.8901615142822266,0.2429528087377548,0.2152607887983322,291.6988830566406,297.1499938964844,293.1499938964844,0.1035064980387687,-2508.289794921875,304.0675048828125,0.7747842073440552,0.1604728251695633,0.1487790197134018,291.57293701171875,297.1499938964844,293.1499938964844,0.2049129605293274,-3200.64990234375,304.029541015625,0.9331038594245912,0.2771718800067901,0.1903652101755142,291.4577331542969,297.1499938964844,293.1499938964844,0.2668211758136749,-5357.8154296875,303.9738464355469,0.9990000128746032,0.3695407211780548,0.319976270198822,291.987548828125,297.1499938964844,293.1499938964844,0.0119254672899842,-3492.1953125,302.63873291015625,0.5202103853225708,0.050000000745058,0.230090394616127,290.13104248046875,291.1499938964844,258.7587280273437,258.0306396484375,279.10382080078125,291.98406982421875,290.107177734375,1.0,0.2667854428291321,0.6093465685844421,0.6093465685844421,0.9997951984405518,1.0,-1.3254681825637815,0.5142021179199219,0.8112660646438599,0.1982775926589965,0.0,0.0,0.9361934065818788,39.66511917114258,102.0,-299.04229736328125,-14202.1923828125,316.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3012084960937,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,15382.142578125,18000.0,0.0,0.0,0.2513176202774048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450351476669312,1.145046591758728,-1.1440341040724888e-05,0.0,0.0002550554345361,0.0,0.0,173.27781677246094,0.0,0.0,0.0,0.6399329900741577,4.0,0.0,1.0
456540,291.8290100097656,297.1499938964844,293.1499938964844,0.1954809427261352,-3963.595458984375,304.0513000488281,0.8683512210845947,0.2591452002525329,0.2304473370313644,291.803955078125,297.1499938964844,293.1499938964844,0.1200923398137092,-2830.257080078125,304.0673828125,0.7640480995178223,0.1759338676929474,0.1643671542406082,291.6659545898437,297.1499938964844,293.1499938964844,0.231530100107193,-3529.77490234375,304.0252990722656,0.9103125929832458,0.2982631921768188,0.2056010067462921,291.60614013671875,297.1499938964844,293.1499938964844,0.3158906996250152,-6135.5517578125,303.952880859375,0.994001030921936,0.3823206126689911,0.3594967424869537,292.0517272949219,297.1499938964844,293.1499938964844,0.0128622921183705,-3660.049072265625,302.8545837402344,0.4949664175510406,0.050000000745058,0.2317588031291961,289.8355407714844,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8066711425781,1.0,0.2920889556407928,0.6051563620567322,0.6051563620567322,1.0,1.0,-1.4294613599777222,0.5560666918754578,0.8733946681022644,0.2191819995641708,0.0,0.0,1.0,50.30855178833008,105.0,-396.8478393554688,-14780.521484375,411.92388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2355651855469,303.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,16554.962890625,19080.0,0.0,0.0,0.2876369953155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077367544174194,1.3077508211135864,-1.4128921066003386e-05,0.0,0.0002919149992521,0.0,0.0,248.72866821289065,0.0,0.0,0.0,0.7314767837524414,4.0,0.0,1.0
456600,291.8290100097656,297.1499938964844,293.1499938964844,0.1954809427261352,-3963.595458984375,304.0513000488281,0.8683512210845947,0.2591452002525329,0.2304473370313644,291.803955078125,297.1499938964844,293.1499938964844,0.1200923398137092,-2830.257080078125,304.0673828125,0.7640480995178223,0.1759338676929474,0.1643671542406082,291.6659545898437,297.1499938964844,293.1499938964844,0.231530100107193,-3529.77490234375,304.0252990722656,0.9103125929832458,0.2982631921768188,0.2056010067462921,291.60614013671875,297.1499938964844,293.1499938964844,0.3158906996250152,-6135.5517578125,303.952880859375,0.994001030921936,0.3823206126689911,0.3594967424869537,292.0517272949219,297.1499938964844,293.1499938964844,0.0128622921183705,-3660.049072265625,302.8545837402344,0.4949664175510406,0.050000000745058,0.2317588031291961,289.8355407714844,291.1499938964844,258.75946044921875,258.02447509765625,279.1077575683594,292.0483703613281,289.8066711425781,1.0,0.2920889556407928,0.6051563620567322,0.6051563620567322,1.0,1.0,-1.4294613599777222,0.5560666918754578,0.8733946681022644,0.2191819995641708,0.0,0.0,1.0,50.30855178833008,105.0,-396.8478393554688,-14780.521484375,411.92388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2355651855469,303.5326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,16554.962890625,19080.0,0.0,0.0,0.2876369953155517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077367544174194,1.3077508211135864,-1.4128921066003386e-05,0.0,0.0002919149992521,0.0,0.0,248.72866821289065,0.0,0.0,0.0,0.7314767837524414,4.0,0.0,1.0
456660,291.92144775390625,297.1499938964844,293.1499938964844,0.2158885598182678,-4292.31298828125,304.0502624511719,0.8502533435821533,0.2738645076751709,0.2443393766880035,291.9041442871094,297.1499938964844,293.1499938964844,0.1361322253942489,-3132.849609375,304.0682067871094,0.7535328269004822,0.1897156983613968,0.1781162321567535,291.7552490234375,297.1499938964844,293.1499938964844,0.2583684921264648,-3852.679443359375,304.022216796875,0.8926313519477844,0.3177524507045746,0.2197379022836685,291.7191467285156,297.1499938964844,293.1499938964844,0.342879444360733,-6532.80126953125,303.9732666015625,0.9703105092048644,0.3984461724758148,0.3738516271114349,292.1173095703125,297.1499938964844,293.1499938964844,0.013882621191442,-3830.462158203125,303.0502014160156,0.4739810824394226,0.050000000745058,0.2336447238922119,289.5285949707031,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5044860839844,1.0,0.3131671547889709,0.6025586724281311,0.6025586724281311,1.0,1.0,-1.4998174905776978,0.5847444534301758,0.9150729775428772,0.2334210574626922,0.0,0.0,1.0,61.63210678100586,108.0,-407.8980712890625,-15096.9169921875,498.36077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6515808105469,303.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18479.09765625,19080.0,0.0,0.0,0.3224743008613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826206922531128,1.3826364278793335,-1.5787454685778357e-05,0.0,0.0003272704198025,0.0,0.0,293.8766784667969,0.0,0.0,0.0,0.7557734251022339,4.0,0.0,1.0
456720,291.92144775390625,297.1499938964844,293.1499938964844,0.2158885598182678,-4292.31298828125,304.0502624511719,0.8502533435821533,0.2738645076751709,0.2443393766880035,291.9041442871094,297.1499938964844,293.1499938964844,0.1361322253942489,-3132.849609375,304.0682067871094,0.7535328269004822,0.1897156983613968,0.1781162321567535,291.7552490234375,297.1499938964844,293.1499938964844,0.2583684921264648,-3852.679443359375,304.022216796875,0.8926313519477844,0.3177524507045746,0.2197379022836685,291.7191467285156,297.1499938964844,293.1499938964844,0.342879444360733,-6532.80126953125,303.9732666015625,0.9703105092048644,0.3984461724758148,0.3738516271114349,292.1173095703125,297.1499938964844,293.1499938964844,0.013882621191442,-3830.462158203125,303.0502014160156,0.4739810824394226,0.050000000745058,0.2336447238922119,289.5285949707031,291.1499938964844,258.75946044921875,258.0174865722656,279.11834716796875,292.1141052246094,289.5044860839844,1.0,0.3131671547889709,0.6025586724281311,0.6025586724281311,1.0,1.0,-1.4998174905776978,0.5847444534301758,0.9150729775428772,0.2334210574626922,0.0,0.0,1.0,61.63210678100586,108.0,-407.8980712890625,-15096.9169921875,498.36077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6515808105469,303.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18479.09765625,19080.0,0.0,0.0,0.3224743008613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826206922531128,1.3826364278793335,-1.5787454685778357e-05,0.0,0.0003272704198025,0.0,0.0,293.8766784667969,0.0,0.0,0.0,0.7557734251022339,4.0,0.0,1.0
456780,292.00885009765625,297.1499938964844,293.1499938964844,0.2352033108472824,-4595.79296875,304.0513916015625,0.8418065905570984,0.2872608304023742,0.2569228112697601,291.9973449707031,297.1499938964844,293.1499938964844,0.1514817476272583,-3414.573486328125,304.0699462890625,0.750264048576355,0.2023734748363495,0.1906488388776779,291.84063720703125,297.1499938964844,293.1499938964844,0.2842208743095398,-4155.23095703125,304.0218200683594,0.885341227054596,0.3357735574245453,0.2327593266963958,291.80938720703125,297.1499938964844,293.1499938964844,0.3719719052314758,-6960.1123046875,303.9836120605469,0.9582348465919496,0.4163816273212433,0.3908851742744446,292.1831359863281,297.1499938964844,293.1499938964844,0.0148727875202894,-3981.536376953125,303.23095703125,0.4554642736911773,0.050000000745058,0.235179603099823,289.261474609375,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2440490722656,1.0,0.3310986161231994,0.6003873348236084,0.6003873348236084,1.0,1.0,-1.5678945779800415,0.6128535270690918,0.9550411105155944,0.2474018633365631,0.0,0.0,1.0,71.10623931884766,111.0,-359.8466491699219,-15496.4931640625,583.6780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5296630859375,302.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18913.333984375,19080.0,0.0,0.0,0.3540632724761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987730741500854,1.3987891674041748,-1.61584703164408e-05,0.0,0.0003593292203731,0.0,0.0,304.2969970703125,0.0,0.0,0.0,0.7638766765594482,4.0,0.0,1.0
456840,292.00885009765625,297.1499938964844,293.1499938964844,0.2352033108472824,-4595.79296875,304.0513916015625,0.8418065905570984,0.2872608304023742,0.2569228112697601,291.9973449707031,297.1499938964844,293.1499938964844,0.1514817476272583,-3414.573486328125,304.0699462890625,0.750264048576355,0.2023734748363495,0.1906488388776779,291.84063720703125,297.1499938964844,293.1499938964844,0.2842208743095398,-4155.23095703125,304.0218200683594,0.885341227054596,0.3357735574245453,0.2327593266963958,291.80938720703125,297.1499938964844,293.1499938964844,0.3719719052314758,-6960.1123046875,303.9836120605469,0.9582348465919496,0.4163816273212433,0.3908851742744446,292.1831359863281,297.1499938964844,293.1499938964844,0.0148727875202894,-3981.536376953125,303.23095703125,0.4554642736911773,0.050000000745058,0.235179603099823,289.261474609375,291.1499938964844,258.75860595703125,258.0095520019531,279.12481689453125,292.1800842285156,289.2440490722656,1.0,0.3310986161231994,0.6003873348236084,0.6003873348236084,1.0,1.0,-1.5678945779800415,0.6128535270690918,0.9550411105155944,0.2474018633365631,0.0,0.0,1.0,71.10623931884766,111.0,-359.8466491699219,-15496.4931640625,583.6780395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5296630859375,302.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18913.333984375,19080.0,0.0,0.0,0.3540632724761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987730741500854,1.3987891674041748,-1.61584703164408e-05,0.0,0.0003593292203731,0.0,0.0,304.2969970703125,0.0,0.0,0.0,0.7638766765594482,4.0,0.0,1.0
456900,292.05059814453125,297.1499938964844,293.1499938964844,0.2441057562828064,-4732.92578125,304.0531311035156,0.8393978476524353,0.2935209274291992,0.2627858817577362,292.0414123535156,297.1499938964844,293.1499938964844,0.158676341176033,-3543.86376953125,304.0714111328125,0.7499527931213379,0.2083205729722976,0.1965245008468628,291.8817138671875,297.1499938964844,293.1499938964844,0.296334832906723,-4293.982421875,304.0231018066406,0.8836415410041809,0.3442898690700531,0.2388964295387268,291.8509216308594,297.1499938964844,293.1499938964844,0.3859696984291076,-7162.0703125,303.9884033203125,0.9547851085662842,0.4252057373523712,0.3993922770023346,292.21539306640625,297.1499938964844,293.1499938964844,0.0153349861502647,-4045.908203125,303.3179626464844,0.4480981826782226,0.050000000745058,0.2358462810516357,289.159912109375,291.1499938964844,258.7578125,258.0052490234375,279.1272277832031,292.2124938964844,289.1465759277344,1.0,0.3391048312187195,0.5994324088096619,0.5994324088096619,1.0,1.0,-1.600369930267334,0.6263585686683655,0.9740113019943236,0.2541325390338897,0.0,0.0,1.0,75.29944610595703,111.0,-311.4266967773437,-15749.1220703125,625.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6034851074219,302.9190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18992.50390625,20160.0,0.0,0.0,0.36850306391716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016975164413452,1.401713728904724,-1.6226107618422247e-05,0.0,0.0003739837557077,0.0,0.0,306.2096252441406,0.0,0.0,0.0,0.7803438305854797,4.0,0.0,1.0
456960,292.0909729003906,297.1499938964844,293.1499938964844,0.2521420419216156,-4854.771484375,304.05615234375,0.8377518653869629,0.2995152175426483,0.2683917880058288,292.0838928222656,297.1499938964844,293.1499938964844,0.1652944684028625,-3660.90771484375,304.0736999511719,0.7501651048660278,0.2140206694602966,0.2021533548831939,291.92169189453125,297.1499938964844,293.1499938964844,0.3074537515640259,-4419.26708984375,304.0260009765625,0.8827653527259827,0.3525076806545257,0.2448092997074127,291.890869140625,297.1499938964844,293.1499938964844,0.3988193571567535,-7344.50537109375,303.99444580078125,0.9524601697921752,0.4338131248950958,0.4077143967151642,292.2469482421875,297.1499938964844,293.1499938964844,0.0157492663711309,-4098.36962890625,303.4039611816406,0.4420233964920044,0.050000000745058,0.2364574372768402,289.0955810546875,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.2441711425781,289.08892822265625,1.0,0.3465667366981506,0.5985500812530518,0.5985500812530518,1.0,1.0,-1.6316828727722168,0.6394311785697937,0.9922516942024232,0.260651022195816,0.0,0.0,1.0,79.18804931640625,114.0,-231.22984313964844,-16097.5234375,666.5267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7371520996094,303.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19776.23828125,20160.0,0.0,0.0,0.3821346163749695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430325984954834,1.4303429126739502,-1.689568489382509e-05,0.0,0.0003878180577885,0.0,0.0,325.3577880859375,0.0,0.0,0.0,0.781447172164917,4.0,0.0,1.0
457020,292.16778564453125,297.1499938964844,293.1499938964844,0.2664756178855896,-5068.36572265625,304.0635986328125,0.8359905481338501,0.3107659816741943,0.2788904905319214,292.1646728515625,297.1499938964844,293.1499938964844,0.1772667020559311,-3868.788330078125,304.0791931152344,0.7515117526054382,0.2246440947055816,0.2126619666814804,291.9981384277344,297.1499938964844,293.1499938964844,0.3277112543582916,-4643.3779296875,304.0336303710937,0.8826658129692078,0.3681192696094513,0.2560159564018249,291.9669189453125,297.1499938964844,293.1499938964844,0.4221753180027008,-7670.40869140625,304.00738525390625,0.9501097798347472,0.4502893686294555,0.4236524701118469,292.3070068359375,297.1499938964844,293.1499938964844,0.0164965000003576,-4182.93505859375,303.5711975097656,0.4326474070549011,0.050000000745058,0.2375404983758926,289.0306701660156,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287780761719,1.0,0.3600924909114837,0.5969578623771667,0.5969578623771667,1.0,1.0,-1.690796971321106,0.6642244458198547,1.0265724658966064,0.2730131447315216,0.0,0.0,1.0,86.19086456298828,117.0,-112.80623626708984,-16743.232421875,746.4334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1510009765625,303.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.962890625,20160.0,0.0,0.0,0.4068745076656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129259032197,0.0,0.0,332.28521728515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457080,292.16778564453125,297.1499938964844,293.1499938964844,0.2664756178855896,-5068.36572265625,304.0635986328125,0.8359905481338501,0.3107659816741943,0.2788904905319214,292.1646728515625,297.1499938964844,293.1499938964844,0.1772667020559311,-3868.788330078125,304.0791931152344,0.7515117526054382,0.2246440947055816,0.2126619666814804,291.9981384277344,297.1499938964844,293.1499938964844,0.3277112543582916,-4643.3779296875,304.0336303710937,0.8826658129692078,0.3681192696094513,0.2560159564018249,291.9669189453125,297.1499938964844,293.1499938964844,0.4221753180027008,-7670.40869140625,304.00738525390625,0.9501097798347472,0.4502893686294555,0.4236524701118469,292.3070068359375,297.1499938964844,293.1499938964844,0.0164965000003576,-4182.93505859375,303.5711975097656,0.4326474070549011,0.050000000745058,0.2375404983758926,289.0306701660156,291.1499938964844,258.75396728515625,257.9906616210937,279.1324157714844,292.3045349121094,289.0287780761719,1.0,0.3600924909114837,0.5969578623771667,0.5969578623771667,1.0,1.0,-1.690796971321106,0.6642244458198547,1.0265724658966064,0.2730131447315216,0.0,0.0,1.0,86.19086456298828,117.0,-112.80623626708984,-16743.232421875,746.4334106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1510009765625,303.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.962890625,20160.0,0.0,0.0,0.4068745076656341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440406084060669,1.4404232501983645,-1.713466554065235e-05,0.0,0.0004129259032197,0.0,0.0,332.28521728515625,0.0,0.0,0.0,0.7864982485771179,4.0,0.0,1.0
457140,292.2392883300781,297.1499938964844,293.1499938964844,0.2786242961883545,-5245.4716796875,304.0721740722656,0.8355326652526855,0.3211462199687958,0.2885500490665436,292.2397155761719,297.1499938964844,293.1499938964844,0.1875527203083038,-4043.318603515625,304.0856628417969,0.7534936666488647,0.2343832999467849,0.2222208827733993,292.0697326660156,297.1499938964844,293.1499938964844,0.3454530537128448,-4835.2763671875,304.0428771972656,0.8839777708053589,0.3827775716781616,0.2665048539638519,292.0381164550781,297.1499938964844,293.1499938964844,0.4424418210983276,-7947.0830078125,304.0211486816406,0.9497556686401368,0.4658182561397552,0.4386509656906128,292.3617553710937,297.1499938964844,293.1499938964844,0.017151104286313,-4245.13818359375,303.7347106933594,0.4257856607437134,0.050000000745058,0.2384725362062454,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353088378906,1.0,0.3720882833003998,0.5955089926719666,0.5955089926719666,1.0,1.0,-1.7455939054489136,0.6872917413711548,1.0583021640777588,0.284490704536438,0.0,0.0,1.0,92.34436798095705,120.0,-14.634339332580566,-17430.361328125,823.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69610595703125,303.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283564388751983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347273206803,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457200,292.2392883300781,297.1499938964844,293.1499938964844,0.2786242961883545,-5245.4716796875,304.0721740722656,0.8355326652526855,0.3211462199687958,0.2885500490665436,292.2397155761719,297.1499938964844,293.1499938964844,0.1875527203083038,-4043.318603515625,304.0856628417969,0.7534936666488647,0.2343832999467849,0.2222208827733993,292.0697326660156,297.1499938964844,293.1499938964844,0.3454530537128448,-4835.2763671875,304.0428771972656,0.8839777708053589,0.3827775716781616,0.2665048539638519,292.0381164550781,297.1499938964844,293.1499938964844,0.4424418210983276,-7947.0830078125,304.0211486816406,0.9497556686401368,0.4658182561397552,0.4386509656906128,292.3617553710937,297.1499938964844,293.1499938964844,0.017151104286313,-4245.13818359375,303.7347106933594,0.4257856607437134,0.050000000745058,0.2384725362062454,289.0328369140625,291.1499938964844,258.75,257.9794921875,279.1344299316406,292.35955810546875,289.0353088378906,1.0,0.3720882833003998,0.5955089926719666,0.5955089926719666,1.0,1.0,-1.7455939054489136,0.6872917413711548,1.0583021640777588,0.284490704536438,0.0,0.0,1.0,92.34436798095705,120.0,-14.634339332580566,-17430.361328125,823.4440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.69610595703125,303.8106384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20132.095703125,21240.0,0.0,0.0,0.4283564388751983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431374073028564,1.4431545734405518,-1.7199708963744342e-05,0.0,0.0004347273206803,0.0,0.0,334.1790771484375,0.0,0.0,0.0,0.802866518497467,4.0,0.0,1.0
457260,292.3057861328125,297.1499938964844,293.1499938964844,0.2882137596607208,-5381.62109375,304.0821228027344,0.8358571529388428,0.3307299017906189,0.2974579930305481,292.3078308105469,297.1499938964844,293.1499938964844,0.1961771845817566,-4186.14111328125,304.0927124023437,0.7560709118843079,0.2436210066080093,0.2312167733907699,292.1365966796875,297.1499938964844,293.1499938964844,0.3601738214492798,-4990.638671875,304.0540466308594,0.8861474394798279,0.3965842723846435,0.2763659656047821,292.1048583984375,297.1499938964844,293.1499938964844,0.4589372277259826,-8166.6005859375,304.0365905761719,0.95063579082489,0.4804537296295166,0.4527688920497894,292.4109802246094,297.1499938964844,293.1499938964844,0.0176815204322338,-4282.1826171875,303.89532470703125,0.4205682277679443,0.050000000745058,0.239282414317131,289.1128234863281,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828880190849304,0.5941040515899658,0.5941040515899658,1.0,1.0,-1.7968566417694092,0.7088789343833923,1.087977647781372,0.2951939105987549,0.0,0.0,1.0,97.81063842773438,123.0,83.46569061279297,-18218.603515625,898.0209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2782287597656,304.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471913576126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538423963822,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457320,292.3057861328125,297.1499938964844,293.1499938964844,0.2882137596607208,-5381.62109375,304.0821228027344,0.8358571529388428,0.3307299017906189,0.2974579930305481,292.3078308105469,297.1499938964844,293.1499938964844,0.1961771845817566,-4186.14111328125,304.0927124023437,0.7560709118843079,0.2436210066080093,0.2312167733907699,292.1365966796875,297.1499938964844,293.1499938964844,0.3601738214492798,-4990.638671875,304.0540466308594,0.8861474394798279,0.3965842723846435,0.2763659656047821,292.1048583984375,297.1499938964844,293.1499938964844,0.4589372277259826,-8166.6005859375,304.0365905761719,0.95063579082489,0.4804537296295166,0.4527688920497894,292.4109802246094,297.1499938964844,293.1499938964844,0.0176815204322338,-4282.1826171875,303.89532470703125,0.4205682277679443,0.050000000745058,0.239282414317131,289.1128234863281,291.1499938964844,258.7434387207031,257.9647216796875,279.1353759765625,292.4090881347656,289.1190490722656,1.0,0.3828880190849304,0.5941040515899658,0.5941040515899658,1.0,1.0,-1.7968566417694092,0.7088789343833923,1.087977647781372,0.2951939105987549,0.0,0.0,1.0,97.81063842773438,123.0,83.46569061279297,-18218.603515625,898.0209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2782287597656,304.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471913576126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760998487472534,1.4761178493499756,-1.7994392692344263e-05,0.0,0.0004538423963822,0.0,0.0,357.60498046875,0.0,0.0,0.0,0.8060984015464783,4.0,0.0,1.0
457380,292.3676452636719,297.1499938964844,293.1499938964844,0.2965297698974609,-5498.31298828125,304.0908508300781,0.8365607857704163,0.3395687937736511,0.3056679964065552,292.3697509765625,297.1499938964844,293.1499938964844,0.2040511816740036,-4314.93896484375,304.0986633300781,0.7589744329452515,0.2523959577083587,0.239755094051361,292.1989440917969,297.1499938964844,293.1499938964844,0.3734361529350281,-5129.00634765625,304.0638732910156,0.8887369632720947,0.4096097946166992,0.2856549620628357,292.16729736328125,297.1499938964844,293.1499938964844,0.4736429452896118,-8360.455078125,304.0498046875,0.952172875404358,0.4942611753940582,0.4660679399967193,292.4550170898437,297.1499938964844,293.1499938964844,0.0181828550994396,-4312.45947265625,304.05108642578125,0.4164165556430816,0.050000000745058,0.240001231431961,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142944335937,1.0,0.392743855714798,0.592680811882019,0.592680811882019,1.0,1.0,-1.844954013824463,0.7290763854980469,1.115877628326416,0.3051611185073852,0.0,0.0,1.0,102.75695037841795,126.0,121.03964233398438,-18919.513671875,970.5114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8677673339844,304.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635991752147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704942402895,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457440,292.3676452636719,297.1499938964844,293.1499938964844,0.2965297698974609,-5498.31298828125,304.0908508300781,0.8365607857704163,0.3395687937736511,0.3056679964065552,292.3697509765625,297.1499938964844,293.1499938964844,0.2040511816740036,-4314.93896484375,304.0986633300781,0.7589744329452515,0.2523959577083587,0.239755094051361,292.1989440917969,297.1499938964844,293.1499938964844,0.3734361529350281,-5129.00634765625,304.0638732910156,0.8887369632720947,0.4096097946166992,0.2856549620628357,292.16729736328125,297.1499938964844,293.1499938964844,0.4736429452896118,-8360.455078125,304.0498046875,0.952172875404358,0.4942611753940582,0.4660679399967193,292.4550170898437,297.1499938964844,293.1499938964844,0.0181828550994396,-4312.45947265625,304.05108642578125,0.4164165556430816,0.050000000745058,0.240001231431961,289.2074584960937,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.453369140625,289.2142944335937,1.0,0.392743855714798,0.592680811882019,0.592680811882019,1.0,1.0,-1.844954013824463,0.7290763854980469,1.115877628326416,0.3051611185073852,0.0,0.0,1.0,102.75695037841795,126.0,121.03964233398438,-18919.513671875,970.5114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8677673339844,304.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635991752147674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704942402895,0.0,0.0,360.9402770996094,0.0,0.0,0.0,0.8083863854408264,4.0,0.0,1.0
457500,292.39697265625,297.1499938964844,293.1499938964844,0.300256997346878,-5550.1875,304.0948181152344,0.8369628190994263,0.3437173366546631,0.3095240294933319,292.3986511230469,297.1499938964844,293.1499938964844,0.2077214866876602,-4374.4638671875,304.101318359375,0.7604557871818542,0.2566013932228088,0.2438495904207229,292.2285461425781,297.1499938964844,293.1499938964844,0.3795776069164276,-5192.59375,304.068359375,0.8900896310806274,0.4158449470996856,0.2900992035865783,292.197021484375,297.1499938964844,293.1499938964844,0.480403184890747,-8449.02734375,304.05572509765625,0.9530605673789978,0.5008721947669983,0.472431868314743,292.47528076171875,297.1499938964844,293.1499938964844,0.0184257514774799,-4325.71484375,304.1271667480469,0.4146184623241424,0.050000000745058,0.2403351068496704,289.25811767578125,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4737548828125,289.2650451660156,1.0,0.3973775207996368,0.5919578075408936,0.5919578075408936,1.0,1.0,-1.867880582809448,0.7386729717254639,1.1292076110839844,0.3098778128623962,0.0,0.0,1.0,105.0806655883789,126.0,131.044189453125,-19257.806640625,1006.0492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1571044921875,305.0513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709776639938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.000477982481243,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4254455566406,297.1499938964844,293.1499938964844,0.3033295273780823,-5592.03955078125,304.0992736816406,0.8387821912765503,0.3476621806621551,0.3131764531135559,292.4264831542969,297.1499938964844,293.1499938964844,0.2109388262033462,-4425.861328125,304.1043395996094,0.7632713913917542,0.2606560885906219,0.2477814704179763,292.2572631835937,297.1499938964844,293.1499938964844,0.3849412202835083,-5247.29150390625,304.0734558105469,0.8931035399436951,0.4218750298023224,0.294383704662323,292.2259216308594,297.1499938964844,293.1499938964844,0.4862185418605804,-8523.9111328125,304.06231689453125,0.9558473825454712,0.5072678327560425,0.4785704016685486,292.4947509765625,297.1499938964844,293.1499938964844,0.0192925985902547,-4419.810546875,304.1458435058594,0.4187113642692566,0.053463477641344,0.2467748522758484,289.3243713378906,291.1499938964844,258.7192077636719,257.9183959960937,279.1327819824219,292.49322509765625,289.332763671875,1.0,0.4020714461803436,0.5909190773963928,0.5909190773963928,1.0,1.0,-1.897212505340576,0.7509472370147705,1.1462652683258057,0.3156047761440277,0.0,0.0,1.0,106.56259155273438,129.0,156.8717803955078,-19710.6953125,1045.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4257202148437,305.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.587890625,22320.0,0.0,0.0,0.4780040085315704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080729722976685,1.5080918073654177,-1.878237344499212e-05,0.0,0.0004851132980547,0.0,0.0,381.3499145507813,0.0,0.0,0.0,0.8237982988357544,4.0,0.0,1.0
457620,292.4799194335937,297.1499938964844,293.1499938964844,0.3103069067001343,-5689.73779296875,304.1044311523437,0.8458908796310425,0.3549717664718628,0.3198319673538208,292.4791259765625,297.1499938964844,293.1499938964844,0.2179195284843444,-4538.94677734375,304.1078186035156,0.7721778750419617,0.2683024704456329,0.2550849318504333,292.3128356933594,297.1499938964844,293.1499938964844,0.3967969119548797,-5370.2158203125,304.0790710449219,0.9031237959861756,0.4332210719585418,0.3023921251296997,292.2816162109375,297.1499938964844,293.1499938964844,0.4994004070758819,-8697.904296875,304.0693664550781,0.9656622409820556,0.51938396692276,0.4900948107242584,292.53973388671875,297.1499938964844,293.1499938964844,0.0251991637051105,-5016.98681640625,304.13751220703125,0.4495687186717987,0.0609628222882747,0.281790167093277,289.3871765136719,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3892822265625,1.0,0.4125596880912781,0.5880028009414673,0.5880028009414673,1.0,1.0,-1.979480504989624,0.7851162552833557,1.1943641901016235,0.3321379125118255,0.0,0.0,1.0,107.6552734375,132.0,90.47689056396484,-20566.03515625,1147.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685913085937,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6484375,22320.0,0.0,0.0,0.4915453195571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557216644287,1.5165761709213257,-1.899430208140984e-05,0.0,0.0004988560103811,0.0,0.0,387.822509765625,0.0,0.0,0.0,0.8280360102653503,4.0,0.0,1.0
457680,292.4799194335937,297.1499938964844,293.1499938964844,0.3103069067001343,-5689.73779296875,304.1044311523437,0.8458908796310425,0.3549717664718628,0.3198319673538208,292.4791259765625,297.1499938964844,293.1499938964844,0.2179195284843444,-4538.94677734375,304.1078186035156,0.7721778750419617,0.2683024704456329,0.2550849318504333,292.3128356933594,297.1499938964844,293.1499938964844,0.3967969119548797,-5370.2158203125,304.0790710449219,0.9031237959861756,0.4332210719585418,0.3023921251296997,292.2816162109375,297.1499938964844,293.1499938964844,0.4994004070758819,-8697.904296875,304.0693664550781,0.9656622409820556,0.51938396692276,0.4900948107242584,292.53973388671875,297.1499938964844,293.1499938964844,0.0251991637051105,-5016.98681640625,304.13751220703125,0.4495687186717987,0.0609628222882747,0.281790167093277,289.3871765136719,291.1499938964844,258.7021484375,257.8878173828125,279.1254272460937,292.5379638671875,289.3892822265625,1.0,0.4125596880912781,0.5880028009414673,0.5880028009414673,1.0,1.0,-1.979480504989624,0.7851162552833557,1.1943641901016235,0.3321379125118255,0.0,0.0,1.0,107.6552734375,132.0,90.47689056396484,-20566.03515625,1147.6495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8685913085937,305.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6484375,22320.0,0.0,0.0,0.4915453195571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557216644287,1.5165761709213257,-1.899430208140984e-05,0.0,0.0004988560103811,0.0,0.0,387.822509765625,0.0,0.0,0.0,0.8280360102653503,4.0,0.0,1.0
457740,292.531005859375,297.1499938964844,293.1499938964844,0.3176221549510956,-5793.015625,304.1073913574219,0.849248468875885,0.3615860939025879,0.3259404301643371,292.52789306640625,297.1499938964844,293.1499938964844,0.2251641005277633,-4656.54345703125,304.1098022460937,0.7774320840835571,0.2754054963588714,0.2619551122188568,292.3663330078125,297.1499938964844,293.1499938964844,0.4089602828025818,-5496.5,304.0824279785156,0.9088062047958374,0.4435822963714599,0.3097835183143616,292.3345642089844,297.1499938964844,293.1499938964844,0.5132580399513245,-8881.8408203125,304.0731201171875,0.9705358743667604,0.5306459069252014,0.5008995532989502,292.5888366699219,297.1499938964844,293.1499938964844,0.0306600872427225,-5493.51220703125,304.1326904296875,0.4710279405117035,0.0664739087224006,0.3085673451423645,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4052734375,1.0,0.4230845868587494,0.5855700373649597,0.5855700373649597,1.0,1.0,-2.04908299446106,0.8140032291412354,1.2350798845291138,0.3461157977581024,0.0,0.0,1.0,110.53042602539062,135.0,39.1876220703125,-21255.3046875,1249.0462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5044248700141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005119271227158,0.0,0.0,389.5182800292969,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
457800,292.531005859375,297.1499938964844,293.1499938964844,0.3176221549510956,-5793.015625,304.1073913574219,0.849248468875885,0.3615860939025879,0.3259404301643371,292.52789306640625,297.1499938964844,293.1499938964844,0.2251641005277633,-4656.54345703125,304.1098022460937,0.7774320840835571,0.2754054963588714,0.2619551122188568,292.3663330078125,297.1499938964844,293.1499938964844,0.4089602828025818,-5496.5,304.0824279785156,0.9088062047958374,0.4435822963714599,0.3097835183143616,292.3345642089844,297.1499938964844,293.1499938964844,0.5132580399513245,-8881.8408203125,304.0731201171875,0.9705358743667604,0.5306459069252014,0.5008995532989502,292.5888366699219,297.1499938964844,293.1499938964844,0.0306600872427225,-5493.51220703125,304.1326904296875,0.4710279405117035,0.0664739087224006,0.3085673451423645,289.4045715332031,291.1499938964844,258.68218994140625,257.85284423828125,279.1258239746094,292.58709716796875,289.4052734375,1.0,0.4230845868587494,0.5855700373649597,0.5855700373649597,1.0,1.0,-2.04908299446106,0.8140032291412354,1.2350798845291138,0.3461157977581024,0.0,0.0,1.0,110.53042602539062,135.0,39.1876220703125,-21255.3046875,1249.0462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2206115722656,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41015625,23400.0,0.0,0.0,0.5044248700141907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049630282097496e-05,0.0,0.0005119271227158,0.0,0.0,389.5182800292969,0.0,0.0,0.0,0.8441387414932251,4.0,0.0,1.0
457860,292.57916259765625,297.1499938964844,293.1499938964844,0.3238753080368042,-5880.1328125,304.11114501953125,0.8503463864326477,0.3675039410591125,0.3314580619335174,292.5733947753906,297.1499938964844,293.1499938964844,0.2316515147686004,-4760.57080078125,304.11236572265625,0.7804179191589355,0.2819364368915558,0.2683272063732147,292.4175720214844,297.1499938964844,293.1499938964844,0.4197048544883728,-5606.5185546875,304.0870056152344,0.9117900133132936,0.4530438184738159,0.3165555000305176,292.38507080078125,297.1499938964844,293.1499938964844,0.5256198048591614,-9043.724609375,304.0780639648437,0.9727401733398438,0.5410603284835815,0.5109383463859558,292.63690185546875,297.1499938964844,293.1499938964844,0.0351359136402606,-5862.32958984375,304.1310729980469,0.4819153547286987,0.0709398910403251,0.3300107419490814,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364929199219,1.0,0.4332073926925659,0.5835199952125549,0.5835199952125549,1.0,1.0,-2.1093099117279053,0.8390156626701355,1.270294189453125,0.3581849634647369,0.0,0.0,1.0,114.29280090332033,138.0,36.48179244995117,-21939.3984375,1348.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5168380737304688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005245249485597,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457920,292.57916259765625,297.1499938964844,293.1499938964844,0.3238753080368042,-5880.1328125,304.11114501953125,0.8503463864326477,0.3675039410591125,0.3314580619335174,292.5733947753906,297.1499938964844,293.1499938964844,0.2316515147686004,-4760.57080078125,304.11236572265625,0.7804179191589355,0.2819364368915558,0.2683272063732147,292.4175720214844,297.1499938964844,293.1499938964844,0.4197048544883728,-5606.5185546875,304.0870056152344,0.9117900133132936,0.4530438184738159,0.3165555000305176,292.38507080078125,297.1499938964844,293.1499938964844,0.5256198048591614,-9043.724609375,304.0780639648437,0.9727401733398438,0.5410603284835815,0.5109383463859558,292.63690185546875,297.1499938964844,293.1499938964844,0.0351359136402606,-5862.32958984375,304.1310729980469,0.4819153547286987,0.0709398910403251,0.3300107419490814,289.43560791015625,291.1499938964844,258.65966796875,257.81402587890625,279.1282958984375,292.6352844238281,289.4364929199219,1.0,0.4332073926925659,0.5835199952125549,0.5835199952125549,1.0,1.0,-2.1093099117279053,0.8390156626701355,1.270294189453125,0.3581849634647369,0.0,0.0,1.0,114.29280090332033,138.0,36.48179244995117,-21939.3984375,1348.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49444580078125,306.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5168380737304688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005245249485597,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
457980,292.624267578125,297.1499938964844,293.1499938964844,0.3301608264446258,-5968.11962890625,304.1136169433594,0.8503032326698303,0.3728122115135193,0.3364256620407104,292.6158142089844,297.1499938964844,293.1499938964844,0.2381351590156555,-4864.52490234375,304.1141052246094,0.7821885943412781,0.2879408895969391,0.2742064893245697,292.4659729003906,297.1499938964844,293.1499938964844,0.4305175542831421,-5717.2998046875,304.0899658203125,0.9133408069610596,0.4617817997932434,0.3228070735931396,292.432861328125,297.1499938964844,293.1499938964844,0.5382221341133118,-9209.119140625,304.0810241699219,0.9736895561218262,0.5507457852363586,0.5202775597572327,292.6820678710937,297.1499938964844,293.1499938964844,0.0391454212367534,-6186.904296875,304.1307067871094,0.4888918697834015,0.0747779905796051,0.348353773355484,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806030273437,289.4388732910156,1.0,0.4427821934223175,0.5817261934280396,0.5817261934280396,1.0,1.0,-2.16309666633606,0.8613535165786743,1.3017430305480957,0.3689438700675964,0.0,0.0,1.0,118.38194274902344,141.0,11.017973899841309,-22464.220703125,1444.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5285328030586243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.554485559463501,-1.995574530155864e-05,0.0,0.0005363936070352,0.0,0.0,417.6381530761719,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458040,292.624267578125,297.1499938964844,293.1499938964844,0.3301608264446258,-5968.11962890625,304.1136169433594,0.8503032326698303,0.3728122115135193,0.3364256620407104,292.6158142089844,297.1499938964844,293.1499938964844,0.2381351590156555,-4864.52490234375,304.1141052246094,0.7821885943412781,0.2879408895969391,0.2742064893245697,292.4659729003906,297.1499938964844,293.1499938964844,0.4305175542831421,-5717.2998046875,304.0899658203125,0.9133408069610596,0.4617817997932434,0.3228070735931396,292.432861328125,297.1499938964844,293.1499938964844,0.5382221341133118,-9209.119140625,304.0810241699219,0.9736895561218262,0.5507457852363586,0.5202775597572327,292.6820678710937,297.1499938964844,293.1499938964844,0.0391454212367534,-6186.904296875,304.1307067871094,0.4888918697834015,0.0747779905796051,0.348353773355484,289.4388427734375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307983398437,292.6806030273437,289.4388732910156,1.0,0.4427821934223175,0.5817261934280396,0.5817261934280396,1.0,1.0,-2.16309666633606,0.8613535165786743,1.3017430305480957,0.3689438700675964,0.0,0.0,1.0,118.38194274902344,141.0,11.017973899841309,-22464.220703125,1444.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7377624511719,306.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5285328030586243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544655323028564,1.554485559463501,-1.995574530155864e-05,0.0,0.0005363936070352,0.0,0.0,417.6381530761719,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458100,292.6457214355469,297.1499938964844,293.1499938964844,0.3331802189350128,-6010.29638671875,304.1147155761719,0.8500379323959351,0.3752591907978058,0.3387226462364197,292.6358947753906,297.1499938964844,293.1499938964844,0.2412756234407425,-4914.69140625,304.1148986816406,0.7827954888343811,0.290762335062027,0.2769742608070373,292.4890441894531,297.1499938964844,293.1499938964844,0.4357938170433044,-5771.15966796875,304.0912780761719,0.9138073921203612,0.4659165740013122,0.3257661461830139,292.4556884765625,297.1499938964844,293.1499938964844,0.5444053411483765,-9289.986328125,304.08233642578125,0.9739105105400084,0.5553452968597412,0.5247151255607605,292.7033386230469,297.1499938964844,293.1499938964844,0.0409955084323883,-6336.16650390625,304.130859375,0.4916711747646332,0.0765246972441673,0.3566961884498596,289.43658447265625,291.1499938964844,258.6217346191406,257.7494812011719,279.1318359375,292.70196533203125,289.4364318847656,1.0,0.4473538398742676,0.5808976292610168,0.5808976292610168,1.0,1.0,-2.188085556030273,0.8717227578163147,1.316362738609314,0.3739310801029205,0.0,0.0,1.0,120.46448516845705,141.0,2.5147411823272705,-22706.123046875,1491.4786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.85418701171875,306.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5340758562088013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.5551791191101074,-1.997355684579816e-05,0.0,0.0005420190864242,0.0,0.0,418.1974487304688,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.6664733886719,297.1499938964844,293.1499938964844,0.3355782628059387,-6043.0185546875,304.1167907714844,0.849656343460083,0.3775699436664581,0.3409000337123871,292.6552734375,297.1499938964844,293.1499938964844,0.2439562529325485,-4956.83056640625,304.1164245605469,0.7832641005516052,0.2934676706790924,0.279632955789566,292.5113830566406,297.1499938964844,293.1499938964844,0.4402884244918823,-5816.2275390625,304.09381103515625,0.9141274690628052,0.4699010848999023,0.3286216259002685,292.4778747558594,297.1499938964844,293.1499938964844,0.5496504902839661,-9357.2314453125,304.0851135253906,0.974014937877655,0.5597850680351257,0.5290052890777588,292.7237548828125,297.1499938964844,293.1499938964844,0.0426594652235507,-6469.2255859375,304.1313171386719,0.4941315352916717,0.0781743302941322,0.3645821809768677,289.4521789550781,291.1499938964844,258.6081237792969,257.7265319824219,279.1327514648437,292.7224426269531,289.45379638671875,1.0,0.4517820179462433,0.580105185508728,0.580105185508728,1.0,1.0,-2.2119503021240234,0.8816152215003967,1.330335021018982,0.3786840736865997,0.0,0.0,1.0,122.55120849609376,144.0,24.005163192749023,-23026.6796875,1537.8743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545593261719,306.4737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5395607948303223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005475856014527,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
