time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7060241699219,297.1499938964844,293.1499938964844,0.3405956923961639,-6112.31640625,304.1194763183594,0.8485987782478333,0.38179811835289,0.3448961079120636,292.6920471191406,297.1499938964844,293.1499938964844,0.2494679540395736,-5043.92529296875,304.118408203125,0.7838504314422607,0.2985458076000213,0.2846313118934631,292.5539245605469,297.1499938964844,293.1499938964844,0.44964200258255,-5910.673828125,304.0968933105469,0.914405643939972,0.4774529933929443,0.3340324759483337,292.520263671875,297.1499938964844,293.1499938964844,0.5606341361999512,-9499.2607421875,304.08837890625,0.9739376306533812,0.5682134032249451,0.5371484160423279,292.76202392578125,297.1499938964844,293.1499938964844,0.0458239950239658,-6725.06591796875,304.1322631835937,0.4983002245426178,0.081212043762207,0.3791392743587494,289.4592590332031,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593505859375,1.0,0.4602135419845581,0.5786117315292358,0.5786117315292358,1.0,1.0,-2.2565221786499023,0.9000512361526489,1.3564709424972534,0.3875246047973633,0.0,0.0,1.0,126.71029663085938,147.0,9.869717597961426,-23472.427734375,1628.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500898361206055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582712474279,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7060241699219,297.1499938964844,293.1499938964844,0.3405956923961639,-6112.31640625,304.1194763183594,0.8485987782478333,0.38179811835289,0.3448961079120636,292.6920471191406,297.1499938964844,293.1499938964844,0.2494679540395736,-5043.92529296875,304.118408203125,0.7838504314422607,0.2985458076000213,0.2846313118934631,292.5539245605469,297.1499938964844,293.1499938964844,0.44964200258255,-5910.673828125,304.0968933105469,0.914405643939972,0.4774529933929443,0.3340324759483337,292.520263671875,297.1499938964844,293.1499938964844,0.5606341361999512,-9499.2607421875,304.08837890625,0.9739376306533812,0.5682134032249451,0.5371484160423279,292.76202392578125,297.1499938964844,293.1499938964844,0.0458239950239658,-6725.06591796875,304.1322631835937,0.4983002245426178,0.081212043762207,0.3791392743587494,289.4592590332031,291.1499938964844,258.5797424316406,257.6788024902344,279.13427734375,292.7608337402344,289.4593505859375,1.0,0.4602135419845581,0.5786117315292358,0.5786117315292358,1.0,1.0,-2.2565221786499023,0.9000512361526489,1.3564709424972534,0.3875246047973633,0.0,0.0,1.0,126.71029663085938,147.0,9.869717597961426,-23472.427734375,1628.2713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1420593261719,306.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,24400.2421875,24480.0,0.0,0.0,0.5500898361206055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588767170906067,1.5887880325317385,-2.084616971842479e-05,0.0,0.0005582712474279,0.0,0.0,445.900390625,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7430114746094,297.1499938964844,293.1499938964844,0.3453466594219208,-6177.9052734375,304.1217346191406,0.8472501635551453,0.3855413496494293,0.3484519720077514,292.7262268066406,297.1499938964844,293.1499938964844,0.2547634541988373,-5127.36767578125,304.1201171875,0.784067690372467,0.3032059371471405,0.289230465888977,292.5936279296875,297.1499938964844,293.1499938964844,0.4587732255458832,-6002.63818359375,304.099365234375,0.9143323302268982,0.4844954907894134,0.3390832245349884,292.56005859375,297.1499938964844,293.1499938964844,0.5714064836502075,-9638.2275390625,304.0909729003906,0.973589301109314,0.5760936141014099,0.5447672009468079,292.7970275878906,297.1499938964844,293.1499938964844,0.0486960671842098,-6959.90625,304.1333923339844,0.5016692280769348,0.0839350968599319,0.3922454416751861,289.4555053710937,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.45538330078125,1.0,0.4681026935577392,0.5772165060043335,0.5772165060043335,1.0,1.0,-2.297282218933105,0.9168460965156556,1.3804359436035156,0.3955526947975158,0.0,0.0,1.0,130.8157958984375,150.0,-1.3498473167419434,-23871.546875,1715.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598807334899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682077608071,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7430114746094,297.1499938964844,293.1499938964844,0.3453466594219208,-6177.9052734375,304.1217346191406,0.8472501635551453,0.3855413496494293,0.3484519720077514,292.7262268066406,297.1499938964844,293.1499938964844,0.2547634541988373,-5127.36767578125,304.1201171875,0.784067690372467,0.3032059371471405,0.289230465888977,292.5936279296875,297.1499938964844,293.1499938964844,0.4587732255458832,-6002.63818359375,304.099365234375,0.9143323302268982,0.4844954907894134,0.3390832245349884,292.56005859375,297.1499938964844,293.1499938964844,0.5714064836502075,-9638.2275390625,304.0909729003906,0.973589301109314,0.5760936141014099,0.5447672009468079,292.7970275878906,297.1499938964844,293.1499938964844,0.0486960671842098,-6959.90625,304.1333923339844,0.5016692280769348,0.0839350968599319,0.3922454416751861,289.4555053710937,291.1499938964844,258.54998779296875,257.6290283203125,279.13543701171875,292.79595947265625,289.45538330078125,1.0,0.4681026935577392,0.5772165060043335,0.5772165060043335,1.0,1.0,-2.297282218933105,0.9168460965156556,1.3804359436035156,0.3955526947975158,0.0,0.0,1.0,130.8157958984375,150.0,-1.3498473167419434,-23871.546875,1715.3387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598807334899902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005682077608071,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7777099609375,297.1499938964844,293.1499938964844,0.3488205969333648,-6224.5888671875,304.12530517578125,0.8456388711929321,0.3888104557991028,0.3515852689743042,292.7581787109375,297.1499938964844,293.1499938964844,0.2590959668159485,-5194.455078125,304.122802734375,0.7839531302452087,0.3074643313884735,0.2934499979019165,292.630859375,297.1499938964844,293.1499938964844,0.4663461744785309,-6077.50732421875,304.10357666015625,0.9139409065246582,0.4910386502742767,0.3437882959842682,292.5975646972656,297.1499938964844,293.1499938964844,0.5803222060203552,-9750.9130859375,304.095703125,0.972991943359375,0.5834306478500366,0.5518796443939209,292.8290710449219,297.1499938964844,293.1499938964844,0.0511191673576831,-7158.18603515625,304.1348876953125,0.5043639540672302,0.0863732323050499,0.404052197933197,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.4801940917969,1.0,0.4754830002784729,0.5759051442146301,0.5759051442146301,1.0,1.0,-2.3344955444335938,0.9321072697639464,1.4023884534835815,0.4028222560882568,0.0,0.0,1.0,134.8662567138672,153.0,19.230499267578125,-24341.71484375,1798.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692964196205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777635378763,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7777099609375,297.1499938964844,293.1499938964844,0.3488205969333648,-6224.5888671875,304.12530517578125,0.8456388711929321,0.3888104557991028,0.3515852689743042,292.7581787109375,297.1499938964844,293.1499938964844,0.2590959668159485,-5194.455078125,304.122802734375,0.7839531302452087,0.3074643313884735,0.2934499979019165,292.630859375,297.1499938964844,293.1499938964844,0.4663461744785309,-6077.50732421875,304.10357666015625,0.9139409065246582,0.4910386502742767,0.3437882959842682,292.5975646972656,297.1499938964844,293.1499938964844,0.5803222060203552,-9750.9130859375,304.095703125,0.972991943359375,0.5834306478500366,0.5518796443939209,292.8290710449219,297.1499938964844,293.1499938964844,0.0511191673576831,-7158.18603515625,304.1348876953125,0.5043639540672302,0.0863732323050499,0.404052197933197,289.4796142578125,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.828125,289.4801940917969,1.0,0.4754830002784729,0.5759051442146301,0.5759051442146301,1.0,1.0,-2.3344955444335938,0.9321072697639464,1.4023884534835815,0.4028222560882568,0.0,0.0,1.0,134.8662567138672,153.0,19.230499267578125,-24341.71484375,1798.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4838256835937,306.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692964196205139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005777635378763,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8102722167969,297.1499938964844,293.1499938964844,0.3523325622081756,-6272.423828125,304.127685546875,0.8437910079956055,0.3916358947753906,0.3543138206005096,292.7880249023437,297.1499938964844,293.1499938964844,0.2634393274784088,-5262.04736328125,304.1246337890625,0.7835339307785034,0.3113372921943664,0.2973019778728485,292.66571044921875,297.1499938964844,293.1499938964844,0.474084734916687,-6154.4921875,304.10614013671875,0.9132657051086426,0.4971206784248352,0.3481645584106445,292.63287353515625,297.1499938964844,293.1499938964844,0.5894820094108582,-9867.5810546875,304.0985107421875,0.9721660614013672,0.5902664065361023,0.5585076808929443,292.85845947265625,297.1499938964844,293.1499938964844,0.053360465914011,-7344.68359375,304.1361999511719,0.5064539909362793,0.088543951511383,0.4146404862403869,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4833984375,1.0,0.4823777675628662,0.5746707320213318,0.5746707320213318,1.0,1.0,-2.3683419227600098,0.9459121227264404,1.4224298000335691,0.4093710482120514,0.0,0.0,1.0,138.8588104248047,156.0,8.163317680358887,-24685.107421875,1878.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781022906303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867003346793,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8102722167969,297.1499938964844,293.1499938964844,0.3523325622081756,-6272.423828125,304.127685546875,0.8437910079956055,0.3916358947753906,0.3543138206005096,292.7880249023437,297.1499938964844,293.1499938964844,0.2634393274784088,-5262.04736328125,304.1246337890625,0.7835339307785034,0.3113372921943664,0.2973019778728485,292.66571044921875,297.1499938964844,293.1499938964844,0.474084734916687,-6154.4921875,304.10614013671875,0.9132657051086426,0.4971206784248352,0.3481645584106445,292.63287353515625,297.1499938964844,293.1499938964844,0.5894820094108582,-9867.5810546875,304.0985107421875,0.9721660614013672,0.5902664065361023,0.5585076808929443,292.85845947265625,297.1499938964844,293.1499938964844,0.053360465914011,-7344.68359375,304.1361999511719,0.5064539909362793,0.088543951511383,0.4146404862403869,289.48321533203125,291.1499938964844,258.4877319335937,257.52508544921875,279.1372375488281,292.8575744628906,289.4833984375,1.0,0.4823777675628662,0.5746707320213318,0.5746707320213318,1.0,1.0,-2.3683419227600098,0.9459121227264404,1.4224298000335691,0.4093710482120514,0.0,0.0,1.0,138.8588104248047,156.0,8.163317680358887,-24685.107421875,1878.6783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6387939453125,307.0082702636719,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5781022906303406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248987913131714,-2.1804526113555767e-05,0.0,0.0005867003346793,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8258056640625,297.1499938964844,293.1499938964844,0.3539423644542694,-6294.29833984375,304.1288146972656,0.8427888751029968,0.3928880393505096,0.3555342555046081,292.8022155761719,297.1499938964844,293.1499938964844,0.2654933035373688,-5293.92333984375,304.1255187988281,0.7832202911376953,0.3131336271762848,0.2990953326225281,292.6822814941406,297.1499938964844,293.1499938964844,0.4778092801570892,-6191.44091796875,304.1073303222656,0.9128366708755492,0.4999976456165313,0.3502380549907684,292.64971923828125,297.1499938964844,293.1499938964844,0.5939024090766907,-9923.7236328125,304.099853515625,0.9716783165931702,0.5935067534446716,0.5616539716720581,292.8721923828125,297.1499938964844,293.1499938964844,0.0543889142572879,-7430.9443359375,304.1368408203125,0.5072939395904541,0.0895354300737381,0.4195064604282379,289.48370361328125,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.87139892578125,289.48388671875,1.0,0.4856528639793396,0.5740804672241211,0.5740804672241211,1.0,1.0,-2.384079694747925,0.9523023962974548,1.4317773580551147,0.4123925566673279,0.0,0.0,1.0,140.83262634277344,156.0,5.087899684906006,-24846.431640625,1917.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7187194824219,307.0658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5822451114654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005909047904424,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8409118652344,297.1499938964844,293.1499938964844,0.3548756241798401,-6306.08349609375,304.1309814453125,0.8417342305183411,0.3940323293209076,0.3566600978374481,292.81597900390625,297.1499938964844,293.1499938964844,0.2670309543609619,-5317.0791015625,304.1271667480469,0.7828382253646851,0.3148373663425445,0.3008021116256714,292.6983947753906,297.1499938964844,293.1499938964844,0.480663388967514,-6218.888671875,304.10992431640625,0.9123461842536926,0.50276118516922,0.3522357642650604,292.6661071777344,297.1499938964844,293.1499938964844,0.5972712635993958,-9965.0302734375,304.10284423828125,0.9711384177207948,0.5966230630874634,0.564689040184021,292.8853759765625,297.1499938964844,293.1499938964844,0.0552483759820461,-7501.9677734375,304.1376647949219,0.5080053210258484,0.0904670357704162,0.424101710319519,289.5040283203125,291.1499938964844,258.4558410644531,257.47186279296875,279.13800048828125,292.8846130371094,289.5057678222656,1.0,0.4888176321983337,0.5735080242156982,0.5735080242156982,1.0,1.0,-2.399050235748291,0.9583619236946106,1.4406883716583252,0.4152517020702362,0.0,0.0,1.0,142.7932891845703,159.0,30.69460105895996,-25094.130859375,1954.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7858581542969,307.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863673090934753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950882914476,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.86962890625,297.1499938964844,293.1499938964844,0.3570950925350189,-6335.57861328125,304.1335754394531,0.8394771218299866,0.396039068698883,0.358642578125,292.8421630859375,297.1499938964844,293.1499938964844,0.2703573107719421,-5368.0703125,304.12921142578125,0.7818771600723267,0.3179884850978851,0.3039650619029999,292.7291259765625,297.1499938964844,293.1499938964844,0.4868940412998199,-6279.97705078125,304.11285400390625,0.911178171634674,0.5079665184020996,0.3560002446174621,292.69757080078125,297.1499938964844,293.1499938964844,0.6046645045280457,-10057.7626953125,304.106201171875,0.9698919653892516,0.6025024652481079,0.5704159140586853,292.9100952148437,297.1499938964844,293.1499938964844,0.0569275394082069,-7643.2626953125,304.13897705078125,0.5090605616569519,0.0921573862433433,0.4325067698955536,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205078125,1.0,0.4948255121707916,0.5724172592163086,0.5724172592163086,1.0,1.0,-2.42673397064209,0.9695125818252563,1.4572213888168335,0.4204937815666199,0.0,0.0,1.0,146.67788696289062,162.0,21.68140983581543,-25398.287109375,2026.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.594254195690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030924851074,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.86962890625,297.1499938964844,293.1499938964844,0.3570950925350189,-6335.57861328125,304.1335754394531,0.8394771218299866,0.396039068698883,0.358642578125,292.8421630859375,297.1499938964844,293.1499938964844,0.2703573107719421,-5368.0703125,304.12921142578125,0.7818771600723267,0.3179884850978851,0.3039650619029999,292.7291259765625,297.1499938964844,293.1499938964844,0.4868940412998199,-6279.97705078125,304.11285400390625,0.911178171634674,0.5079665184020996,0.3560002446174621,292.69757080078125,297.1499938964844,293.1499938964844,0.6046645045280457,-10057.7626953125,304.106201171875,0.9698919653892516,0.6025024652481079,0.5704159140586853,292.9100952148437,297.1499938964844,293.1499938964844,0.0569275394082069,-7643.2626953125,304.13897705078125,0.5090605616569519,0.0921573862433433,0.4325067698955536,289.5199279785156,291.1499938964844,258.423828125,257.4183654785156,279.13873291015625,292.9093933105469,289.5205078125,1.0,0.4948255121707916,0.5724172592163086,0.5724172592163086,1.0,1.0,-2.42673397064209,0.9695125818252563,1.4572213888168335,0.4204937815666199,0.0,0.0,1.0,146.67788696289062,162.0,21.68140983581543,-25398.287109375,2026.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9167785644531,307.2554016113281,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.594254195690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.0006030924851074,0.0,0.0,506.5709533691406,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8962097167969,297.1499938964844,293.1499938964844,0.3591334521770477,-6362.8203125,304.1356506347656,0.8371104001998901,0.397744357585907,0.3603404760360718,292.86651611328125,297.1499938964844,293.1499938964844,0.2735022008419037,-5416.3046875,304.1308898925781,0.7807280421257019,0.3208419382572174,0.3068371117115021,292.7579650878906,297.1499938964844,293.1499938964844,0.4928995370864868,-6338.873046875,304.115234375,0.9098382592201232,0.5127774477005005,0.3594871759414673,292.7272033691406,297.1499938964844,293.1499938964844,0.6118193864822388,-10147.57421875,304.10888671875,0.9684860706329346,0.607954204082489,0.5757351517677307,292.9327697753906,297.1499938964844,293.1499938964844,0.0584263987839221,-7770.60693359375,304.14013671875,0.5096900463104248,0.0936334133148193,0.4399298131465912,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004334449768066,0.5713930726051331,0.5713930726051331,1.0,1.0,-2.45172381401062,0.9795109629631042,1.4722129106521606,0.4251695275306701,0.0,0.0,1.0,150.4961395263672,165.0,14.46463680267334,-25670.490234375,2094.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0564880371094,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015117168426514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104579078964,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.8962097167969,297.1499938964844,293.1499938964844,0.3591334521770477,-6362.8203125,304.1356506347656,0.8371104001998901,0.397744357585907,0.3603404760360718,292.86651611328125,297.1499938964844,293.1499938964844,0.2735022008419037,-5416.3046875,304.1308898925781,0.7807280421257019,0.3208419382572174,0.3068371117115021,292.7579650878906,297.1499938964844,293.1499938964844,0.4928995370864868,-6338.873046875,304.115234375,0.9098382592201232,0.5127774477005005,0.3594871759414673,292.7272033691406,297.1499938964844,293.1499938964844,0.6118193864822388,-10147.57421875,304.10888671875,0.9684860706329346,0.607954204082489,0.5757351517677307,292.9327697753906,297.1499938964844,293.1499938964844,0.0584263987839221,-7770.60693359375,304.14013671875,0.5096900463104248,0.0936334133148193,0.4399298131465912,289.5282897949219,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.93212890625,289.5287780761719,1.0,0.5004334449768066,0.5713930726051331,0.5713930726051331,1.0,1.0,-2.45172381401062,0.9795109629631042,1.4722129106521606,0.4251695275306701,0.0,0.0,1.0,150.4961395263672,165.0,14.46463680267334,-25670.490234375,2094.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0564880371094,307.3597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6015117168426514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274468897667248e-05,0.0,0.0006104579078964,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9209289550781,297.1499938964844,293.1499938964844,0.3600327670574188,-6373.47509765625,304.1388854980469,0.8346460461616516,0.3991597294807434,0.3617818355560303,292.8892517089844,297.1499938964844,293.1499938964844,0.275732159614563,-5449.46240234375,304.1335144042969,0.779410719871521,0.3234168589115143,0.3094455599784851,292.7851867675781,297.1499938964844,293.1499938964844,0.497333824634552,-6381.0771484375,304.1193542480469,0.9083287119865416,0.5171886682510376,0.3626993894577026,292.7552795410156,297.1499938964844,293.1499938964844,0.6170904040336609,-10211.5654296875,304.1137084960937,0.9669095873832704,0.6129677295684814,0.5806490182876587,292.9535827636719,297.1499938964844,293.1499938964844,0.0595736727118492,-7866.59423828125,304.1415100097656,0.5099392533302307,0.0949123799800872,0.4464548826217651,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056717991828918,0.5704352855682373,0.5704352855682373,1.0,1.0,-2.474193572998047,0.9884384870529176,1.4857550859451294,0.4293235838413238,0.0,0.0,1.0,154.25762939453125,168.0,35.94331359863281,-26024.38671875,2158.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085027456283569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175529561005,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9209289550781,297.1499938964844,293.1499938964844,0.3600327670574188,-6373.47509765625,304.1388854980469,0.8346460461616516,0.3991597294807434,0.3617818355560303,292.8892517089844,297.1499938964844,293.1499938964844,0.275732159614563,-5449.46240234375,304.1335144042969,0.779410719871521,0.3234168589115143,0.3094455599784851,292.7851867675781,297.1499938964844,293.1499938964844,0.497333824634552,-6381.0771484375,304.1193542480469,0.9083287119865416,0.5171886682510376,0.3626993894577026,292.7552795410156,297.1499938964844,293.1499938964844,0.6170904040336609,-10211.5654296875,304.1137084960937,0.9669095873832704,0.6129677295684814,0.5806490182876587,292.9535827636719,297.1499938964844,293.1499938964844,0.0595736727118492,-7866.59423828125,304.1415100097656,0.5099392533302307,0.0949123799800872,0.4464548826217651,289.5649719238281,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9530029296875,289.5660705566406,1.0,0.5056717991828918,0.5704352855682373,0.5704352855682373,1.0,1.0,-2.474193572998047,0.9884384870529176,1.4857550859451294,0.4293235838413238,0.0,0.0,1.0,154.25762939453125,168.0,35.94331359863281,-26024.38671875,2158.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1714172363281,307.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6085027456283569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006175529561005,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.9440002441406,297.1499938964844,293.1499938964844,0.3611554503440857,-6388.037109375,304.14068603515625,0.8320788145065308,0.4002850949764251,0.3629671633243561,292.91046142578125,297.1499938964844,293.1499938964844,0.2780967056751251,-5485.31494140625,304.1350402832031,0.7779293060302734,0.3257151246070862,0.3117955923080444,292.810791015625,297.1499938964844,293.1499938964844,0.5020553469657898,-6426.892578125,304.1216735839844,0.9066699743270874,0.5212387442588806,0.3656526505947113,292.7818298339844,297.1499938964844,293.1499938964844,0.622732937335968,-10281.6337890625,304.1163635253906,0.9651659727096558,0.6175857186317444,0.5851783156394958,292.97271728515625,297.1499938964844,293.1499938964844,0.0606527812778949,-7958.54052734375,304.1425476074219,0.5098452568054199,0.0960084050893783,0.4521447420120239,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105627179145813,0.5695460438728333,0.5695460438728333,1.0,1.0,-2.4942688941955566,0.996358335018158,1.497910737991333,0.432989090681076,0.0,0.0,1.0,157.96791076660156,171.0,25.7414665222168,-26259.853515625,2218.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.614982008934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241285591386,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459240,292.9440002441406,297.1499938964844,293.1499938964844,0.3611554503440857,-6388.037109375,304.14068603515625,0.8320788145065308,0.4002850949764251,0.3629671633243561,292.91046142578125,297.1499938964844,293.1499938964844,0.2780967056751251,-5485.31494140625,304.1350402832031,0.7779293060302734,0.3257151246070862,0.3117955923080444,292.810791015625,297.1499938964844,293.1499938964844,0.5020553469657898,-6426.892578125,304.1216735839844,0.9066699743270874,0.5212387442588806,0.3656526505947113,292.7818298339844,297.1499938964844,293.1499938964844,0.622732937335968,-10281.6337890625,304.1163635253906,0.9651659727096558,0.6175857186317444,0.5851783156394958,292.97271728515625,297.1499938964844,293.1499938964844,0.0606527812778949,-7958.54052734375,304.1425476074219,0.5098452568054199,0.0960084050893783,0.4521447420120239,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.97216796875,289.58203125,1.0,0.5105627179145813,0.5695460438728333,0.5695460438728333,1.0,1.0,-2.4942688941955566,0.996358335018158,1.497910737991333,0.432989090681076,0.0,0.0,1.0,157.96791076660156,171.0,25.7414665222168,-26259.853515625,2218.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2911682128906,307.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.614982008934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006241285591386,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
459300,292.955078125,297.1499938964844,293.1499938964844,0.3616073727607727,-6393.8330078125,304.1415710449219,0.8307430744171143,0.4007174968719482,0.3634509146213531,292.920654296875,297.1499938964844,293.1499938964844,0.2791832387447357,-5501.7587890625,304.13580322265625,0.7771180272102356,0.3267482221126556,0.3128660023212433,292.822998046875,297.1499938964844,293.1499938964844,0.504295825958252,-6448.60888671875,304.12274169921875,0.9057902693748474,0.5231339335441589,0.3670392036437988,292.7945251464844,297.1499938964844,293.1499938964844,0.625419020652771,-10314.958984375,304.1176147460937,0.964232325553894,0.6197535395622253,0.5873104929924011,292.981689453125,297.1499938964844,293.1499938964844,0.0611361265182495,-7999.86181640625,304.1430053710937,0.5096796751022339,0.0964922830462455,0.4546977579593658,289.5882873535156,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.9811706542969,289.58905029296875,1.0,0.5128839015960693,0.5691284537315369,0.5691284537315369,1.0,1.0,-2.503432273864746,0.9999533295631408,1.5034788846969604,0.4346472024917602,0.0,0.0,1.0,159.80747985839844,171.0,22.97334861755371,-26370.404296875,2247.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35479736328125,307.6320495605469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.07421875,28800.0,0.0,0.0,0.6179978847503662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.6929075717926023,-2.366791886743158e-05,0.0,0.0006271892925724,0.0,0.0,539.43505859375,0.0,0.0,0.0,0.9391731023788452,4.0,0.0,1.0
459360,292.9659118652344,297.1499938964844,293.1499938964844,0.3613956272602081,-6389.78125,304.1434936523437,0.8293629884719849,0.4010576903820038,0.3638548254966736,292.9306030273437,297.1499938964844,293.1499938964844,0.2797481715679168,-5509.525390625,304.1373596191406,0.7762531042098999,0.3277013599872589,0.3138628602027893,292.8348999023437,297.1499938964844,293.1499938964844,0.5056573152542114,-6460.88427734375,304.125244140625,0.904875099658966,0.5249385833740234,0.3683664798736572,292.8069152832031,297.1499938964844,293.1499938964844,0.6270432472229004,-10333.5302734375,304.1205444335937,0.9632521271705629,0.6218217611312866,0.5893552899360657,292.9902648925781,297.1499938964844,293.1499938964844,0.0614697001874446,-8026.89990234375,304.1436767578125,0.5094401240348816,0.0969360396265983,0.4570710957050323,289.6148986816406,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9897766113281,289.61700439453125,1.0,0.5151259899139404,0.5687299966812134,0.5687299966812134,1.0,1.0,-2.512019157409668,1.0033100843429563,1.5087090730667114,0.436192512512207,0.0,0.0,1.0,161.64056396484375,174.0,47.7512321472168,-26568.0078125,2275.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40625,307.7084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.6210206747055054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.717199444770813,-2.435201167827472e-05,0.0,0.0006302570691332,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867248535156,297.1499938964844,293.1499938964844,0.3614279925823211,-6389.0693359375,304.14556884765625,0.8264771699905396,0.4014999866485595,0.3644344508647918,292.94970703125,297.1499938964844,293.1499938964844,0.2812131643295288,-5531.14599609375,304.1390991210937,0.7743688821792603,0.3293845057487488,0.3156391084194183,292.85772705078125,297.1499938964844,293.1499938964844,0.5090585947036743,-6493.330078125,304.1277770996094,0.9029430150985718,0.5282931327819824,0.3708364963531494,292.83074951171875,297.1499938964844,293.1499938964844,0.6311233639717102,-10383.3056640625,304.12353515625,0.9611443877220154,0.6256774663925171,0.593169093132019,293.00640869140625,297.1499938964844,293.1499938964844,0.0621772706508636,-8086.51953125,304.14459228515625,0.5087494850158691,0.0977064669132232,0.4612879455089569,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193745493888855,0.5679939985275269,0.5679939985275269,1.0,1.0,-2.527467966079712,1.0093172788619995,1.5181506872177124,0.4389489293098449,0.0,0.0,1.0,165.28610229492188,177.0,38.10291290283203,-26776.388671875,2327.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267736554145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360955885611,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9867248535156,297.1499938964844,293.1499938964844,0.3614279925823211,-6389.0693359375,304.14556884765625,0.8264771699905396,0.4014999866485595,0.3644344508647918,292.94970703125,297.1499938964844,293.1499938964844,0.2812131643295288,-5531.14599609375,304.1390991210937,0.7743688821792603,0.3293845057487488,0.3156391084194183,292.85772705078125,297.1499938964844,293.1499938964844,0.5090585947036743,-6493.330078125,304.1277770996094,0.9029430150985718,0.5282931327819824,0.3708364963531494,292.83074951171875,297.1499938964844,293.1499938964844,0.6311233639717102,-10383.3056640625,304.12353515625,0.9611443877220154,0.6256774663925171,0.593169093132019,293.00640869140625,297.1499938964844,293.1499938964844,0.0621772706508636,-8086.51953125,304.14459228515625,0.5087494850158691,0.0977064669132232,0.4612879455089569,289.64208984375,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.0059814453125,289.6431579589844,1.0,0.5193745493888855,0.5679939985275269,0.5679939985275269,1.0,1.0,-2.527467966079712,1.0093172788619995,1.5181506872177124,0.4389489293098449,0.0,0.0,1.0,165.28610229492188,177.0,38.10291290283203,-26776.388671875,2327.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5082702636719,307.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,28731.302734375,28800.0,0.0,0.0,0.6267736554145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.454637797200121e-05,0.0,0.0006360955885611,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0063171386719,297.1499938964844,293.1499938964844,0.3613148331642151,-6386.60009765625,304.1472473144531,0.8234788775444031,0.4016604125499725,0.3647582828998565,292.9677734375,297.1499938964844,293.1499938964844,0.2825199663639068,-5550.49853515625,304.1405639648437,0.7723320126533508,0.3307914435863495,0.3171521723270416,292.879150390625,297.1499938964844,293.1499938964844,0.5123237371444702,-6524.64990234375,304.1297302246094,0.9009258151054382,0.5313494801521301,0.3730934262275696,292.853271484375,297.1499938964844,293.1499938964844,0.6350569725036621,-10431.6142578125,304.12579345703125,0.9588993191719056,0.6291967630386353,0.5966651439666748,293.0212707519531,297.1499938964844,293.1499938964844,0.062785193324089,-8138.0517578125,304.1453857421875,0.5078246593475342,0.0983333811163902,0.4648478627204895,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233294367790222,0.5673384070396423,0.5673384070396423,1.0,1.0,-2.540866136550904,1.0144959688186646,1.5263702869415283,0.44131800532341,0.0,0.0,1.0,168.88674926757812,180.0,30.83122062683105,-26959.322265625,2376.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62115478515625,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319872736930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413867231458,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0063171386719,297.1499938964844,293.1499938964844,0.3613148331642151,-6386.60009765625,304.1472473144531,0.8234788775444031,0.4016604125499725,0.3647582828998565,292.9677734375,297.1499938964844,293.1499938964844,0.2825199663639068,-5550.49853515625,304.1405639648437,0.7723320126533508,0.3307914435863495,0.3171521723270416,292.879150390625,297.1499938964844,293.1499938964844,0.5123237371444702,-6524.64990234375,304.1297302246094,0.9009258151054382,0.5313494801521301,0.3730934262275696,292.853271484375,297.1499938964844,293.1499938964844,0.6350569725036621,-10431.6142578125,304.12579345703125,0.9588993191719056,0.6291967630386353,0.5966651439666748,293.0212707519531,297.1499938964844,293.1499938964844,0.062785193324089,-8138.0517578125,304.1453857421875,0.5078246593475342,0.0983333811163902,0.4648478627204895,289.6621398925781,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0208435058594,289.66314697265625,1.0,0.5233294367790222,0.5673384070396423,0.5673384070396423,1.0,1.0,-2.540866136550904,1.0144959688186646,1.5263702869415283,0.44131800532341,0.0,0.0,1.0,168.88674926757812,180.0,30.83122062683105,-26959.322265625,2376.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.62115478515625,307.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6319872736930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006413867231458,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0249328613281,297.1499938964844,293.1499938964844,0.3601030111312866,-6368.1416015625,304.1501159667969,0.8203465938568115,0.4015242159366607,0.3648236691951751,292.9849548339844,297.1499938964844,293.1499938964844,0.2829281687736511,-5555.23583984375,304.1429748535156,0.7701439261436462,0.3319250345230102,0.3184106349945068,292.8992614746094,297.1499938964844,293.1499938964844,0.5141558647155762,-6540.96484375,304.13336181640625,0.8988041877746582,0.5341311693191528,0.3751600682735443,292.8748779296875,297.1499938964844,293.1499938964844,0.6371913552284241,-10455.587890625,304.13018798828125,0.9564862251281738,0.6323339939117432,0.5998162627220154,293.0348815917969,297.1499938964844,293.1499938964844,0.0631173998117446,-8163.79150390625,304.1463623046875,0.5066935420036316,0.0988297164440155,0.4678157269954681,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270096063613892,0.5667635798454285,0.5667635798454285,1.0,1.0,-2.5522937774658203,1.0188854932785034,1.5334084033966064,0.4433232247829437,0.0,0.0,1.0,172.4536590576172,183.0,50.66974639892578,-27225.244140625,2421.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370156407356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464898469857,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459720,293.0249328613281,297.1499938964844,293.1499938964844,0.3601030111312866,-6368.1416015625,304.1501159667969,0.8203465938568115,0.4015242159366607,0.3648236691951751,292.9849548339844,297.1499938964844,293.1499938964844,0.2829281687736511,-5555.23583984375,304.1429748535156,0.7701439261436462,0.3319250345230102,0.3184106349945068,292.8992614746094,297.1499938964844,293.1499938964844,0.5141558647155762,-6540.96484375,304.13336181640625,0.8988041877746582,0.5341311693191528,0.3751600682735443,292.8748779296875,297.1499938964844,293.1499938964844,0.6371913552284241,-10455.587890625,304.13018798828125,0.9564862251281738,0.6323339939117432,0.5998162627220154,293.0348815917969,297.1499938964844,293.1499938964844,0.0631173998117446,-8163.79150390625,304.1463623046875,0.5066935420036316,0.0988297164440155,0.4678157269954681,289.7091064453125,291.1499938964844,258.222900390625,257.07342529296875,279.14385986328125,293.0343933105469,289.7106018066406,1.0,0.5270096063613892,0.5667635798454285,0.5667635798454285,1.0,1.0,-2.5522937774658203,1.0188854932785034,1.5334084033966064,0.4433232247829437,0.0,0.0,1.0,172.4536590576172,183.0,50.66974639892578,-27225.244140625,2421.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7115173339844,308.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.85546875,29880.0,0.0,0.0,0.6370156407356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540122270584106,1.7540377378463743,-2.5408029614482075e-05,0.0,0.0006464898469857,0.0,0.0,600.0064086914062,0.0,0.0,0.0,0.9577226042747498,4.0,0.0,1.0
459780,293.0426330566406,297.1499938964844,293.1499938964844,0.3591277003288269,-6353.736328125,304.1517028808594,0.817069947719574,0.4011068344116211,0.3646332025527954,293.0013732910156,297.1499938964844,293.1499938964844,0.2834787368774414,-5562.83642578125,304.1443786621094,0.7678041458129883,0.3327780961990356,0.319406121969223,292.9181213378906,297.1499938964844,293.1499938964844,0.5164219737052917,-6562.44873046875,304.1351013183594,0.8965885639190674,0.5366568565368652,0.3770447969436645,292.8953552246094,297.1499938964844,293.1499938964844,0.6398006677627563,-10487.0966796875,304.1324462890625,0.953919231891632,0.6351498961448669,0.602647066116333,293.0473937988281,297.1499938964844,293.1499938964844,0.063452124595642,-8191.20654296875,304.1470031738281,0.5053828954696655,0.099205806851387,0.4702357053756714,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304283499717712,0.5662792325019836,0.5662792325019836,1.0,1.0,-2.561836242675781,1.0225378274917605,1.539298415184021,0.4449949562549591,0.0,0.0,1.0,175.9870147705078,186.0,40.42538833618164,-27379.166015625,2462.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416066288948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511491374112,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459840,293.0426330566406,297.1499938964844,293.1499938964844,0.3591277003288269,-6353.736328125,304.1517028808594,0.817069947719574,0.4011068344116211,0.3646332025527954,293.0013732910156,297.1499938964844,293.1499938964844,0.2834787368774414,-5562.83642578125,304.1443786621094,0.7678041458129883,0.3327780961990356,0.319406121969223,292.9181213378906,297.1499938964844,293.1499938964844,0.5164219737052917,-6562.44873046875,304.1351013183594,0.8965885639190674,0.5366568565368652,0.3770447969436645,292.8953552246094,297.1499938964844,293.1499938964844,0.6398006677627563,-10487.0966796875,304.1324462890625,0.953919231891632,0.6351498961448669,0.602647066116333,293.0473937988281,297.1499938964844,293.1499938964844,0.063452124595642,-8191.20654296875,304.1470031738281,0.5053828954696655,0.099205806851387,0.4702357053756714,289.7358093261719,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0468444824219,289.7370300292969,1.0,0.5304283499717712,0.5662792325019836,0.5662792325019836,1.0,1.0,-2.561836242675781,1.0225378274917605,1.539298415184021,0.4449949562549591,0.0,0.0,1.0,175.9870147705078,186.0,40.42538833618164,-27379.166015625,2462.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086242675781,308.0848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2421875,29880.0,0.0,0.0,0.6416066288948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757205605506897,1.7572311162948608,-2.550062708905898e-05,0.0,0.0006511491374112,0.0,0.0,603.2894897460938,0.0,0.0,0.0,0.9593050479888916,4.0,0.0,1.0
459900,293.0511474609375,297.1499938964844,293.1499938964844,0.3585511445999145,-6345.33349609375,304.1524353027344,0.8153765201568604,0.4007929563522339,0.3644449710845947,293.0093078613281,297.1499938964844,293.1499938964844,0.2836646437644958,-5565.28369140625,304.14508056640625,0.7665822505950928,0.3331008851528168,0.3198060393333435,292.9271240234375,297.1499938964844,293.1499938964844,0.5174753665924072,-6572.4404296875,304.1358947753906,0.8954524993896484,0.5378263592720032,0.3779227435588836,292.9051513671875,297.1499938964844,293.1499938964844,0.6410030722618103,-10501.6240234375,304.1334228515625,0.9525905847549438,0.6364480257034302,0.6039586067199707,293.05328369140625,297.1499938964844,293.1499938964844,0.0635864362120628,-8202.1005859375,304.1473083496094,0.5046704411506653,0.0993523970246315,0.4712558388710022,289.7480773925781,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.05279541015625,289.7492980957031,1.0,0.5320450067520142,0.566074788570404,0.566074788570404,1.0,1.0,-2.565948009490967,1.0241141319274902,1.541833758354187,0.445722222328186,0.0,0.0,1.0,177.73953247070312,186.0,37.673614501953125,-27450.88671875,2482.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86138916015625,308.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.650390625,30960.0,0.0,0.0,0.6437070369720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514646040392108e-05,0.0,0.0006532808183692,0.0,0.0,603.7869873046875,0.0,0.0,0.0,0.9745444655418396,4.0,0.0,1.0
459960,293.0594787597656,297.1499938964844,293.1499938964844,0.3573574125766754,-6327.73876953125,304.1541748046875,0.8136401176452637,0.4004051983356476,0.3641944825649261,293.01708984375,297.1499938964844,293.1499938964844,0.2833476662635803,-5559.40234375,304.14654541015625,0.765325665473938,0.3333527743816376,0.3201422989368438,292.9358825683594,297.1499938964844,293.1499938964844,0.5176844000816345,-6573.41064453125,304.1380920410156,0.8942955136299133,0.5389288067817688,0.3787578046321869,292.91473388671875,297.1499938964844,293.1499938964844,0.6411791443824768,-10501.9716796875,304.1361389160156,0.9512298703193665,0.6376675367355347,0.6052024364471436,293.05889892578125,297.1499938964844,293.1499938964844,0.063587412238121,-8200.00390625,304.1477966308594,0.5039243698120117,0.0994736924767494,0.4721621572971344,289.7792663574219,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0584716796875,289.7816467285156,1.0,0.5336039066314697,0.5658934712409973,0.5658934712409973,1.0,1.0,-2.569638729095459,1.0255305767059326,1.544108271598816,0.4463800191879272,0.0,0.0,1.0,179.48521423339844,189.0,61.104248046875,-27607.56640625,2500.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9024963378906,308.1983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12890625,30960.0,0.0,0.0,0.6458303928375244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813502550125122,1.7813764810562134,-2.620621853566263e-05,0.0,0.0006554357823915,0.0,0.0,628.501220703125,0.0,0.0,0.0,0.9728574752807616,4.0,0.0,1.0
