time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460020,293.07568359375,297.1499938964844,293.1499938964844,0.3554784655570984,-6300.64599609375,304.1558837890625,0.8100093603134155,0.3994150459766388,0.3634959459304809,293.03228759765625,297.1499938964844,293.1499938964844,0.2830829322338104,-5554.26123046875,304.14813232421875,0.7626931667327881,0.3336396217346191,0.3206090927124023,292.9526672363281,297.1499938964844,293.1499938964844,0.5189037919044495,-6584.48291015625,304.1399841308594,0.8919066786766052,0.5409501791000366,0.3802925646305084,292.93316650390625,297.1499938964844,293.1499938964844,0.642484188079834,-10516.8896484375,304.1385498046875,0.9483960270881652,0.6398892402648926,0.6074737310409546,293.0694274902344,297.1499938964844,293.1499938964844,0.0636788308620452,-8205.5888671875,304.1483764648437,0.5023331046104431,0.099643237888813,0.4736435115337372,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365483164787292,0.5656139850616455,0.5656139850616455,1.0,1.0,-2.5757148265838623,1.0278806686401367,1.5478341579437256,0.4474914669990539,0.0,0.0,1.0,182.9608612060547,192.0,50.93590927124024,-27741.703125,2534.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498324871063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594973965547,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460080,293.07568359375,297.1499938964844,293.1499938964844,0.3554784655570984,-6300.64599609375,304.1558837890625,0.8100093603134155,0.3994150459766388,0.3634959459304809,293.03228759765625,297.1499938964844,293.1499938964844,0.2830829322338104,-5554.26123046875,304.14813232421875,0.7626931667327881,0.3336396217346191,0.3206090927124023,292.9526672363281,297.1499938964844,293.1499938964844,0.5189037919044495,-6584.48291015625,304.1399841308594,0.8919066786766052,0.5409501791000366,0.3802925646305084,292.93316650390625,297.1499938964844,293.1499938964844,0.642484188079834,-10516.8896484375,304.1385498046875,0.9483960270881652,0.6398892402648926,0.6074737310409546,293.0694274902344,297.1499938964844,293.1499938964844,0.0636788308620452,-8205.5888671875,304.1483764648437,0.5023331046104431,0.099643237888813,0.4736435115337372,289.8152770996094,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.0693054199219,289.8167419433594,1.0,0.5365483164787292,0.5656139850616455,0.5656139850616455,1.0,1.0,-2.5757148265838623,1.0278806686401367,1.5478341579437256,0.4474914669990539,0.0,0.0,1.0,182.9608612060547,192.0,50.93590927124024,-27741.703125,2534.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98504638671875,308.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7265625,30960.0,0.0,0.0,0.6498324871063232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877731323242188,1.7877994775772097,-2.639553713379428e-05,0.0,0.0006594973965547,0.0,0.0,635.32421875,0.0,0.0,0.0,0.9760377407073976,4.0,0.0,1.0
460140,293.0911560058594,297.1499938964844,293.1499938964844,0.3534822762012481,-6272.11083984375,304.1572570800781,0.8061707019805908,0.3981563448905945,0.3625564873218536,293.04693603515625,297.1499938964844,293.1499938964844,0.2826666533946991,-5546.96533203125,304.1494445800781,0.7599334716796875,0.3336507081985473,0.320814698934555,292.9683837890625,297.1499938964844,293.1499938964844,0.5200956463813782,-6595.541015625,304.1413269042969,0.8894645571708679,0.5427579283714294,0.3816766738891601,292.9505310058594,297.1499938964844,293.1499938964844,0.6437466144561768,-10531.73828125,304.1402587890625,0.9454656839370728,0.6418615579605103,0.609506368637085,293.0790710449219,297.1499938964844,293.1499938964844,0.0637255609035492,-8207.6962890625,304.1488342285156,0.5006396174430847,0.0997248068451881,0.4747209250926971,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392764806747437,0.5654498338699341,0.5654498338699341,1.0,1.0,-2.58023452758789,1.0296767950057983,1.5505577325820925,0.4483790099620819,0.0,0.0,1.0,186.4022674560547,195.0,43.59258270263672,-27855.0078125,2565.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790710449219,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533653140068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630827556364,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0911560058594,297.1499938964844,293.1499938964844,0.3534822762012481,-6272.11083984375,304.1572570800781,0.8061707019805908,0.3981563448905945,0.3625564873218536,293.04693603515625,297.1499938964844,293.1499938964844,0.2826666533946991,-5546.96533203125,304.1494445800781,0.7599334716796875,0.3336507081985473,0.320814698934555,292.9683837890625,297.1499938964844,293.1499938964844,0.5200956463813782,-6595.541015625,304.1413269042969,0.8894645571708679,0.5427579283714294,0.3816766738891601,292.9505310058594,297.1499938964844,293.1499938964844,0.6437466144561768,-10531.73828125,304.1402587890625,0.9454656839370728,0.6418615579605103,0.609506368637085,293.0790710449219,297.1499938964844,293.1499938964844,0.0637255609035492,-8207.6962890625,304.1488342285156,0.5006396174430847,0.0997248068451881,0.4747209250926971,289.844482421875,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0796203613281,289.8458557128906,1.0,0.5392764806747437,0.5654498338699341,0.5654498338699341,1.0,1.0,-2.58023452758789,1.0296767950057983,1.5505577325820925,0.4483790099620819,0.0,0.0,1.0,186.4022674560547,195.0,43.59258270263672,-27855.0078125,2565.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0790710449219,308.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5859375,32040.0,0.0,0.0,0.6533653140068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006630827556364,0.0,0.0,636.86279296875,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1061096191406,297.1499938964844,293.1499938964844,0.3504848182201385,-6228.849609375,304.1597595214844,0.8021170496940613,0.3966175615787506,0.3613718748092651,293.0611267089844,297.1499938964844,293.1499938964844,0.2813950479030609,-5525.7626953125,304.1517028808594,0.7570427060127258,0.333385705947876,0.3207631409168243,292.98358154296875,297.1499938964844,293.1499938964844,0.5199483036994934,-6592.57666015625,304.1443786621094,0.8869378566741943,0.5442822575569153,0.3828868269920349,292.967041015625,297.1499938964844,293.1499938964844,0.64341139793396,-10525.0283203125,304.1439514160156,0.9424216151237488,0.6435662508010864,0.6112964153289795,293.0879211425781,297.1499938964844,293.1499938964844,0.0635559186339378,-8189.16357421875,304.1495056152344,0.4988560378551483,0.0997277051210403,0.4754436016082763,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418017506599426,0.5653644800186157,0.5653644800186157,1.0,1.0,-2.583224058151245,1.0308899879455566,1.552333950996399,0.4490101933479309,0.0,0.0,1.0,189.8228912353516,198.0,61.6087646484375,-28049.56640625,2593.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567701697349548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665382534265,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1061096191406,297.1499938964844,293.1499938964844,0.3504848182201385,-6228.849609375,304.1597595214844,0.8021170496940613,0.3966175615787506,0.3613718748092651,293.0611267089844,297.1499938964844,293.1499938964844,0.2813950479030609,-5525.7626953125,304.1517028808594,0.7570427060127258,0.333385705947876,0.3207631409168243,292.98358154296875,297.1499938964844,293.1499938964844,0.5199483036994934,-6592.57666015625,304.1443786621094,0.8869378566741943,0.5442822575569153,0.3828868269920349,292.967041015625,297.1499938964844,293.1499938964844,0.64341139793396,-10525.0283203125,304.1439514160156,0.9424216151237488,0.6435662508010864,0.6112964153289795,293.0879211425781,297.1499938964844,293.1499938964844,0.0635559186339378,-8189.16357421875,304.1495056152344,0.4988560378551483,0.0997277051210403,0.4754436016082763,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0878295898437,289.90057373046875,1.0,0.5418017506599426,0.5653644800186157,0.5653644800186157,1.0,1.0,-2.583224058151245,1.0308899879455566,1.552333950996399,0.4490101933479309,0.0,0.0,1.0,189.8228912353516,198.0,61.6087646484375,-28049.56640625,2593.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1521301269531,308.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6567701697349548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006665382534265,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1204528808594,297.1499938964844,293.1499938964844,0.3477446436882019,-6189.83251953125,304.1610717773437,0.7979300618171692,0.3948196470737457,0.3599500358104706,293.0748291015625,297.1499938964844,293.1499938964844,0.2802777886390686,-5507.57373046875,304.1529846191406,0.754026472568512,0.3328528702259063,0.3204573690891266,292.9982604980469,297.1499938964844,293.1499938964844,0.5201984643936157,-6594.31640625,304.1458435058594,0.8842952847480774,0.5455162525177002,0.3838827908039093,292.98260498046875,297.1499938964844,293.1499938964844,0.643677294254303,-10527.4375,304.1455078125,0.9392738342285156,0.645042359828949,0.6128602027893066,293.09600830078125,297.1499938964844,293.1499938964844,0.0634344071149826,-8176.2353515625,304.1498718261719,0.4969916939735412,0.0996579229831695,0.475837767124176,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.544129490852356,0.5653936862945557,0.5653936862945557,1.0,1.0,-2.5846986770629883,1.0315669775009155,1.5531318187713623,0.4494240880012512,0.0,0.0,1.0,193.22439575195312,201.0,51.48003005981445,-28138.919921875,2618.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597967743873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696098716929,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1204528808594,297.1499938964844,293.1499938964844,0.3477446436882019,-6189.83251953125,304.1610717773437,0.7979300618171692,0.3948196470737457,0.3599500358104706,293.0748291015625,297.1499938964844,293.1499938964844,0.2802777886390686,-5507.57373046875,304.1529846191406,0.754026472568512,0.3328528702259063,0.3204573690891266,292.9982604980469,297.1499938964844,293.1499938964844,0.5201984643936157,-6594.31640625,304.1458435058594,0.8842952847480774,0.5455162525177002,0.3838827908039093,292.98260498046875,297.1499938964844,293.1499938964844,0.643677294254303,-10527.4375,304.1455078125,0.9392738342285156,0.645042359828949,0.6128602027893066,293.09600830078125,297.1499938964844,293.1499938964844,0.0634344071149826,-8176.2353515625,304.1498718261719,0.4969916939735412,0.0996579229831695,0.475837767124176,289.933349609375,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0952453613281,289.9349060058594,1.0,0.544129490852356,0.5653936862945557,0.5653936862945557,1.0,1.0,-2.5846986770629883,1.0315669775009155,1.5531318187713623,0.4494240880012512,0.0,0.0,1.0,193.22439575195312,201.0,51.48003005981445,-28138.919921875,2618.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2327575683594,308.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.53125,32040.0,0.0,0.0,0.6597967743873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006696098716929,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.1274108886719,297.1499938964844,293.1499938964844,0.3463011085987091,-6169.30029296875,304.16168212890625,0.795796811580658,0.3938252925872803,0.3591541945934295,293.08154296875,297.1499938964844,293.1499938964844,0.2796374261379242,-5497.232421875,304.1535949707031,0.7524787783622742,0.332486629486084,0.3202106654644012,293.0053100585937,297.1499938964844,293.1499938964844,0.5202527642250061,-6594.52099609375,304.146484375,0.8829529285430908,0.5460504293441772,0.3843199908733368,292.99005126953125,297.1499938964844,293.1499938964844,0.6437488794326782,-10527.9326171875,304.14617919921875,0.9376751780509948,0.6456999182701111,0.6135668158531189,293.09979248046875,297.1499938964844,293.1499938964844,0.0633566528558731,-8168.35107421875,304.1500244140625,0.496036171913147,0.099598579108715,0.4759218394756317,289.9496459960937,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.098876953125,289.9512023925781,1.0,0.5452235341072083,0.5654581785202026,0.5654581785202026,1.0,1.0,-2.5849220752716064,1.031737208366394,1.5531848669052124,0.4495705366134643,0.0,0.0,1.0,194.91368103027344,201.0,48.79771423339844,-28179.607421875,2629.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2773742675781,308.57720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.661138117313385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.000670971116051,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1342468261719,297.1499938964844,293.1499938964844,0.3445105254650116,-6143.5615234375,304.1628112792969,0.7936382293701172,0.3927672207355499,0.3583033978939056,293.0881652832031,297.1499938964844,293.1499938964844,0.2787012755870819,-5482.00244140625,304.1546630859375,0.7509067058563232,0.3320555388927459,0.3199040293693542,293.01220703125,297.1499938964844,293.1499938964844,0.5198256373405457,-6589.60986328125,304.1479187011719,0.8816004395484924,0.5465320944786072,0.3847221732139587,292.9972839355469,297.1499938964844,293.1499938964844,0.6432449817657471,-10520.501953125,304.1477966308594,0.9360606074333192,0.64630126953125,0.6142244338989258,293.1034240722656,297.1499938964844,293.1499938964844,0.0632061958312988,-8153.40771484375,304.1502990722656,0.495068222284317,0.0995250418782234,0.4759412407875061,289.9761657714844,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1024475097656,289.9781799316406,1.0,0.5462750792503357,0.5655570030212402,0.5655570030212402,1.0,1.0,-2.584828615188598,1.0318082571029663,1.5530203580856323,0.4496838748455047,0.0,0.0,1.0,196.59671020507807,204.0,59.98748779296875,-28259.8828125,2639.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3167419433594,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6624495983123779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006723020924255,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.14752197265625,297.1499938964844,293.1499938964844,0.3412401080131531,-6097.02392578125,304.1640014648437,0.7892438769340515,0.3904765844345093,0.3564349114894867,293.1011047363281,297.1499938964844,293.1499938964844,0.2770368456840515,-5455.3310546875,304.1558837890625,0.7476840615272522,0.3309970498085022,0.3191040456295013,293.0253601074219,297.1499938964844,293.1499938964844,0.519513726234436,-6585.9306640625,304.14910888671875,0.878864049911499,0.5473538637161255,0.3854218125343323,293.0111999511719,297.1499938964844,293.1499938964844,0.6429027318954468,-10515.431640625,304.14910888671875,0.9327800869941713,0.6473481059074402,0.6153848171234131,293.11016845703125,297.1499938964844,293.1499938964844,0.0629760026931762,-8131.0234375,304.15057373046875,0.4930946230888366,0.0993366912007331,0.4757942855358124,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482515692710876,0.5658646821975708,0.5658646821975708,1.0,1.0,-2.58368182182312,1.031656265258789,1.5520256757736206,0.4498148262500763,0.0,0.0,1.0,199.945053100586,207.0,51.51746368408203,-28324.03125,2658.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647597551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746466387994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.14752197265625,297.1499938964844,293.1499938964844,0.3412401080131531,-6097.02392578125,304.1640014648437,0.7892438769340515,0.3904765844345093,0.3564349114894867,293.1011047363281,297.1499938964844,293.1499938964844,0.2770368456840515,-5455.3310546875,304.1558837890625,0.7476840615272522,0.3309970498085022,0.3191040456295013,293.0253601074219,297.1499938964844,293.1499938964844,0.519513726234436,-6585.9306640625,304.14910888671875,0.878864049911499,0.5473538637161255,0.3854218125343323,293.0111999511719,297.1499938964844,293.1499938964844,0.6429027318954468,-10515.431640625,304.14910888671875,0.9327800869941713,0.6473481059074402,0.6153848171234131,293.11016845703125,297.1499938964844,293.1499938964844,0.0629760026931762,-8131.0234375,304.15057373046875,0.4930946230888366,0.0993366912007331,0.4757942855358124,290.0110168457031,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1094665527344,290.0126342773437,1.0,0.5482515692710876,0.5658646821975708,0.5658646821975708,1.0,1.0,-2.58368182182312,1.031656265258789,1.5520256757736206,0.4498148262500763,0.0,0.0,1.0,199.945053100586,207.0,51.51746368408203,-28324.03125,2658.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4022216796875,308.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6647597551345825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746466387994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15997314453125,297.1499938964844,293.1499938964844,0.3377632796764374,-6047.494140625,304.16510009765625,0.7848014235496521,0.3880086243152618,0.3543993532657623,293.1136474609375,297.1499938964844,293.1499938964844,0.2751023173332214,-5424.40771484375,304.1571350097656,0.7443732619285583,0.3296859860420227,0.3180643618106842,293.0377197265625,297.1499938964844,293.1499938964844,0.5189589262008667,-6579.8505859375,304.1503295898437,0.8761119246482849,0.5480039119720459,0.3860011398792267,293.0243225097656,297.1499938964844,293.1499938964844,0.6422785520553589,-10506.7568359375,304.15045166015625,0.9294640421867372,0.6482037305831909,0.6163650751113892,293.1163330078125,297.1499938964844,293.1499938964844,0.0626935437321662,-8104.056640625,304.1508483886719,0.491071492433548,0.0990933552384376,0.4753995835781097,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500717163085938,0.5663242936134338,0.5663242936134338,1.0,1.0,-2.581387519836426,1.031175971031189,1.5502114295959473,0.4498516023159027,0.0,0.0,1.0,203.26307678222656,210.0,50.14647674560547,-28386.59375,2674.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666375994682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676552474033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15997314453125,297.1499938964844,293.1499938964844,0.3377632796764374,-6047.494140625,304.16510009765625,0.7848014235496521,0.3880086243152618,0.3543993532657623,293.1136474609375,297.1499938964844,293.1499938964844,0.2751023173332214,-5424.40771484375,304.1571350097656,0.7443732619285583,0.3296859860420227,0.3180643618106842,293.0377197265625,297.1499938964844,293.1499938964844,0.5189589262008667,-6579.8505859375,304.1503295898437,0.8761119246482849,0.5480039119720459,0.3860011398792267,293.0243225097656,297.1499938964844,293.1499938964844,0.6422785520553589,-10506.7568359375,304.15045166015625,0.9294640421867372,0.6482037305831909,0.6163650751113892,293.1163330078125,297.1499938964844,293.1499938964844,0.0626935437321662,-8104.056640625,304.1508483886719,0.491071492433548,0.0990933552384376,0.4753995835781097,290.0462646484375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1163635253906,290.0479736328125,1.0,0.5500717163085938,0.5663242936134338,0.5663242936134338,1.0,1.0,-2.581387519836426,1.031175971031189,1.5502114295959473,0.4498516023159027,0.0,0.0,1.0,203.26307678222656,210.0,50.14647674560547,-28386.59375,2674.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4947204589844,308.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6666375994682312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000676552474033,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1728210449219,297.1499938964844,293.1499938964844,0.3339334428310394,-5992.75244140625,304.1664733886719,0.780124306678772,0.3851558864116668,0.3521015346050262,293.1268615722656,297.1499938964844,293.1499938964844,0.2727656364440918,-5387.0546875,304.1586608886719,0.7408003211021423,0.3279318511486053,0.3166894018650055,293.05010986328125,297.1499938964844,293.1499938964844,0.5180107951164246,-6569.7607421875,304.1518249511719,0.8731712102890015,0.548337459564209,0.386405885219574,293.0374755859375,297.1499938964844,293.1499938964844,0.6412012577056885,-10492.1064453125,304.152099609375,0.9259139895439148,0.6487196683883667,0.6170893311500549,293.122802734375,297.1499938964844,293.1499938964844,0.0622736737132072,-8064.91845703125,304.1512756347656,0.4887659847736358,0.0986359119415283,0.4743621349334717,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517064332962036,0.566987156867981,0.566987156867981,1.0,1.0,-2.57708740234375,1.0300372838974,1.54705011844635,0.4496781229972839,0.0,0.0,1.0,206.6680145263672,213.0,52.48019790649414,-28437.568359375,2686.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681201457977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780570256523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1728210449219,297.1499938964844,293.1499938964844,0.3339334428310394,-5992.75244140625,304.1664733886719,0.780124306678772,0.3851558864116668,0.3521015346050262,293.1268615722656,297.1499938964844,293.1499938964844,0.2727656364440918,-5387.0546875,304.1586608886719,0.7408003211021423,0.3279318511486053,0.3166894018650055,293.05010986328125,297.1499938964844,293.1499938964844,0.5180107951164246,-6569.7607421875,304.1518249511719,0.8731712102890015,0.548337459564209,0.386405885219574,293.0374755859375,297.1499938964844,293.1499938964844,0.6412012577056885,-10492.1064453125,304.152099609375,0.9259139895439148,0.6487196683883667,0.6170893311500549,293.122802734375,297.1499938964844,293.1499938964844,0.0622736737132072,-8064.91845703125,304.1512756347656,0.4887659847736358,0.0986359119415283,0.4743621349334717,290.0838928222656,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1241149902344,290.08575439453125,1.0,0.5517064332962036,0.566987156867981,0.566987156867981,1.0,1.0,-2.57708740234375,1.0300372838974,1.54705011844635,0.4496781229972839,0.0,0.0,1.0,206.6680145263672,213.0,52.48019790649414,-28437.568359375,2686.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.589599609375,308.8793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6681201457977295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006780570256523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.18634033203125,297.1499938964844,293.1499938964844,0.3294848799705505,-5928.8515625,304.1683959960937,0.7750049829483032,0.3818326890468597,0.3493708670139313,293.14117431640625,297.1499938964844,293.1499938964844,0.2697688341140747,-5339.072265625,304.1607666015625,0.7367517948150635,0.3256199359893799,0.3147874176502228,293.06256103515625,297.1499938964844,293.1499938964844,0.5164434313774109,-6553.31103515625,304.1538391113281,0.8698978424072266,0.5483395457267761,0.3865701258182525,293.0508117675781,297.1499938964844,293.1499938964844,0.6394016742706299,-10467.85546875,304.1544189453125,0.9219639897346495,0.648868203163147,0.6174578070640564,293.1297912597656,297.1499938964844,293.1499938964844,0.0615834780037403,-8001.8994140625,304.1520080566406,0.4858729839324951,0.0979095622897148,0.4720804095268249,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.553054928779602,0.5679028630256653,0.5679028630256653,1.0,1.0,-2.569422006607056,1.0276963710784912,1.541725754737854,0.4490245580673218,0.0,0.0,1.0,210.23489379882807,216.0,58.54217529296875,-28468.3984375,2692.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691861748695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791388732381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.18634033203125,297.1499938964844,293.1499938964844,0.3294848799705505,-5928.8515625,304.1683959960937,0.7750049829483032,0.3818326890468597,0.3493708670139313,293.14117431640625,297.1499938964844,293.1499938964844,0.2697688341140747,-5339.072265625,304.1607666015625,0.7367517948150635,0.3256199359893799,0.3147874176502228,293.06256103515625,297.1499938964844,293.1499938964844,0.5164434313774109,-6553.31103515625,304.1538391113281,0.8698978424072266,0.5483395457267761,0.3865701258182525,293.0508117675781,297.1499938964844,293.1499938964844,0.6394016742706299,-10467.85546875,304.1544189453125,0.9219639897346495,0.648868203163147,0.6174578070640564,293.1297912597656,297.1499938964844,293.1499938964844,0.0615834780037403,-8001.8994140625,304.1520080566406,0.4858729839324951,0.0979095622897148,0.4720804095268249,290.12677001953125,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.13311767578125,290.1289367675781,1.0,0.553054928779602,0.5679028630256653,0.5679028630256653,1.0,1.0,-2.569422006607056,1.0276963710784912,1.541725754737854,0.4490245580673218,0.0,0.0,1.0,210.23489379882807,216.0,58.54217529296875,-28468.3984375,2692.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6874084472656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6691861748695374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791388732381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1929931640625,297.1499938964844,293.1499938964844,0.327083945274353,-5894.28857421875,304.1694030761719,0.7723843455314636,0.3800663650035858,0.3478936851024627,293.1483764648437,297.1499938964844,293.1499938964844,0.2680608630180359,-5311.71142578125,304.16192626953125,0.7346306443214417,0.3243103325366974,0.3136761784553528,293.0686340332031,297.1499938964844,293.1499938964844,0.5154594779014587,-6543.06396484375,304.1549072265625,0.8682258129119873,0.5482518076896667,0.3865860104560852,293.05731201171875,297.1499938964844,293.1499938964844,0.6382598280906677,-10452.5810546875,304.1556701660156,0.9199486970901488,0.6488405466079712,0.6175397038459778,293.1332702636719,297.1499938964844,293.1499938964844,0.0611631274223327,-7963.79931640625,304.15240478515625,0.4842837154865265,0.0974810868501663,0.4706110656261444,290.15020751953125,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1377868652344,290.1524963378906,1.0,0.5536240935325623,0.5684419870376587,0.5684419870376587,1.0,1.0,-2.564664840698242,1.0262072086334229,1.5384576320648191,0.4485718309879303,0.0,0.0,1.0,212.0163726806641,216.0,61.916542053222656,-28478.5703125,2693.509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7374572753906,309.0218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6695579886436462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006795162335038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1994323730469,297.1499938964844,293.1499938964844,0.3246048986911773,-5858.5634765625,304.1703796386719,0.7697638869285583,0.3782552182674408,0.3463705778121948,293.1555480957031,297.1499938964844,293.1499938964844,0.2662489116191864,-5282.6787109375,304.1630554199219,0.7324787974357605,0.3229268193244934,0.3124867677688598,293.0745849609375,297.1499938964844,293.1499938964844,0.5143656730651855,-6531.72314453125,304.156005859375,0.8665571212768555,0.5481162071228027,0.386566698551178,293.063720703125,297.1499938964844,293.1499938964844,0.6369834542274475,-10435.5859375,304.1569519042969,0.917942225933075,0.6487573385238647,0.617566704750061,293.1366882324219,297.1499938964844,293.1499938964844,0.0607060156762599,-7922.52392578125,304.1528015136719,0.4826240837574005,0.097021073102951,0.4689850211143493,290.1747436523437,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1425170898437,290.1771240234375,1.0,0.5541328191757202,0.5690273642539978,0.5690273642539978,1.0,1.0,-2.559461832046509,1.0245707035064695,1.5348912477493286,0.448063313961029,0.0,0.0,1.0,213.77975463867188,219.0,65.1227798461914,-28486.06640625,2693.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,309.0712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6698273420333862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006797895766794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.211669921875,297.1499938964844,293.1499938964844,0.319461852312088,-5784.333984375,304.1721496582031,0.7645597457885742,0.3745172917842865,0.3432129621505737,293.1693725585937,297.1499938964844,293.1499938964844,0.2623787224292755,-5220.63818359375,304.1651306152344,0.7281169891357422,0.319979190826416,0.3099218010902405,293.0859680175781,297.1499938964844,293.1499938964844,0.5118880271911621,-6506.1806640625,304.1581420898437,0.8632521033287048,0.5477142333984375,0.3864325582981109,293.0760803222656,297.1499938964844,293.1499938964844,0.6340723633766174,-10397.0732421875,304.15948486328125,0.9139930605888368,0.6484385132789612,0.6174706816673279,293.1432800292969,297.1499938964844,293.1499938964844,0.0596999488770961,-7832.16455078125,304.1535339355469,0.4790935814380646,0.0960217267274856,0.4653412997722626,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.554986834526062,0.5703245997428894,0.5703245997428894,1.0,1.0,-2.5479326248168945,1.0209320783615112,1.5270006656646729,0.4469102323055267,0.0,0.0,1.0,217.24041748046875,222.0,70.53921508789062,-28493.357421875,2690.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700613498687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800270639359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.211669921875,297.1499938964844,293.1499938964844,0.319461852312088,-5784.333984375,304.1721496582031,0.7645597457885742,0.3745172917842865,0.3432129621505737,293.1693725585937,297.1499938964844,293.1499938964844,0.2623787224292755,-5220.63818359375,304.1651306152344,0.7281169891357422,0.319979190826416,0.3099218010902405,293.0859680175781,297.1499938964844,293.1499938964844,0.5118880271911621,-6506.1806640625,304.1581420898437,0.8632521033287048,0.5477142333984375,0.3864325582981109,293.0760803222656,297.1499938964844,293.1499938964844,0.6340723633766174,-10397.0732421875,304.15948486328125,0.9139930605888368,0.6484385132789612,0.6174706816673279,293.1432800292969,297.1499938964844,293.1499938964844,0.0596999488770961,-7832.16455078125,304.1535339355469,0.4790935814380646,0.0960217267274856,0.4653412997722626,290.2264404296875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1518859863281,290.2289733886719,1.0,0.554986834526062,0.5703245997428894,0.5703245997428894,1.0,1.0,-2.5479326248168945,1.0209320783615112,1.5270006656646729,0.4469102323055267,0.0,0.0,1.0,217.24041748046875,222.0,70.53921508789062,-28493.357421875,2690.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,309.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6700613498687744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800270639359,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2230834960937,297.1499938964844,293.1499938964844,0.3141291439533233,-5707.19189453125,304.17364501953125,0.7594219446182251,0.3706420361995697,0.339926928281784,293.1825256347656,297.1499938964844,293.1499938964844,0.2582504749298095,-5154.38916015625,304.1669616699219,0.723676860332489,0.3168207108974457,0.3071489334106445,293.0967102050781,297.1499938964844,293.1499938964844,0.5090900659561157,-6477.51025390625,304.1600646972656,0.8599994778633118,0.5471558570861816,0.3861854672431946,293.0877685546875,297.1499938964844,293.1499938964844,0.630761981010437,-10353.5859375,304.1618347167969,0.910158634185791,0.6479367613792419,0.6171966791152954,293.1494445800781,297.1499938964844,293.1499938964844,0.0585984103381633,-7733.896484375,304.1542053222656,0.4752438366413116,0.0949381962418556,0.4612851440906524,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556562542915344,0.5717733502388,0.5717733502388,1.0,1.0,-2.535154342651367,1.016890048980713,1.5182641744613647,0.445605993270874,0.0,0.0,1.0,220.61892700195312,225.0,74.44681549072266,-28490.2421875,2684.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715102791786194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814975640736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2230834960937,297.1499938964844,293.1499938964844,0.3141291439533233,-5707.19189453125,304.17364501953125,0.7594219446182251,0.3706420361995697,0.339926928281784,293.1825256347656,297.1499938964844,293.1499938964844,0.2582504749298095,-5154.38916015625,304.1669616699219,0.723676860332489,0.3168207108974457,0.3071489334106445,293.0967102050781,297.1499938964844,293.1499938964844,0.5090900659561157,-6477.51025390625,304.1600646972656,0.8599994778633118,0.5471558570861816,0.3861854672431946,293.0877685546875,297.1499938964844,293.1499938964844,0.630761981010437,-10353.5859375,304.1618347167969,0.910158634185791,0.6479367613792419,0.6171966791152954,293.1494445800781,297.1499938964844,293.1499938964844,0.0585984103381633,-7733.896484375,304.1542053222656,0.4752438366413116,0.0949381962418556,0.4612851440906524,290.2806701660156,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.1611022949219,290.2832946777344,1.0,0.5556562542915344,0.5717733502388,0.5717733502388,1.0,1.0,-2.535154342651367,1.016890048980713,1.5182641744613647,0.445605993270874,0.0,0.0,1.0,220.61892700195312,225.0,74.44681549072266,-28490.2421875,2684.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,309.2709655761719,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715102791786194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814975640736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2336730957031,297.1499938964844,293.1499938964844,0.3085483014583587,-5626.1328125,304.1750793457031,0.7543525099754333,0.3666419088840484,0.3365260362625122,293.1949768066406,297.1499938964844,293.1499938964844,0.2538300156593323,-5083.23193359375,304.1686706542969,0.7191190123558044,0.3134729266166687,0.3041928708553314,293.1068115234375,297.1499938964844,293.1499938964844,0.5058640837669373,-6444.49755859375,304.162109375,0.8567956686019897,0.5464562773704529,0.3858381509780884,293.0988464355469,297.1499938964844,293.1499938964844,0.6269201636314392,-10303.197265625,304.164306640625,0.906459093093872,0.647269070148468,0.6167639493942261,293.1551818847656,297.1499938964844,293.1499938964844,0.057399820536375,-7627.47412109375,304.15478515625,0.4709826111793518,0.093787133693695,0.4569049179553985,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561745762825012,0.5733581781387329,0.5733581781387329,1.0,1.0,-2.5213170051574707,1.01250422000885,1.5088127851486206,0.4441688358783722,0.0,0.0,1.0,223.9326019287109,228.0,82.07908630371094,-28497.052734375,2675.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713544726371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813394138589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2336730957031,297.1499938964844,293.1499938964844,0.3085483014583587,-5626.1328125,304.1750793457031,0.7543525099754333,0.3666419088840484,0.3365260362625122,293.1949768066406,297.1499938964844,293.1499938964844,0.2538300156593323,-5083.23193359375,304.1686706542969,0.7191190123558044,0.3134729266166687,0.3041928708553314,293.1068115234375,297.1499938964844,293.1499938964844,0.5058640837669373,-6444.49755859375,304.162109375,0.8567956686019897,0.5464562773704529,0.3858381509780884,293.0988464355469,297.1499938964844,293.1499938964844,0.6269201636314392,-10303.197265625,304.164306640625,0.906459093093872,0.647269070148468,0.6167639493942261,293.1551818847656,297.1499938964844,293.1499938964844,0.057399820536375,-7627.47412109375,304.15478515625,0.4709826111793518,0.093787133693695,0.4569049179553985,290.3406677246094,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.17010498046875,290.3436279296875,1.0,0.5561745762825012,0.5733581781387329,0.5733581781387329,1.0,1.0,-2.5213170051574707,1.01250422000885,1.5088127851486206,0.4441688358783722,0.0,0.0,1.0,223.9326019287109,228.0,82.07908630371094,-28497.052734375,2675.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.39019775390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6713544726371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006813394138589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2434997558594,297.1499938964844,293.1499938964844,0.3028139173984527,-5542.5634765625,304.17626953125,0.7493456602096558,0.3625248372554779,0.3330171704292297,293.20672607421875,297.1499938964844,293.1499938964844,0.2492008805274963,-5008.5185546875,304.170166015625,0.7143734693527222,0.3099443614482879,0.3010630309581756,293.1163024902344,297.1499938964844,293.1499938964844,0.5023430585861206,-6408.580078125,304.1639099121094,0.853630781173706,0.5456233620643616,0.3853958547115326,293.1092834472656,297.1499938964844,293.1499938964844,0.6227049827575684,-10248.13671875,304.1665344238281,0.9029104709625244,0.6464434862136841,0.6161796450614929,293.1604919433594,297.1499938964844,293.1499938964844,0.0561312958598136,-7515.52880859375,304.1553039550781,0.4661649167537689,0.0925772115588188,0.4522475302219391,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565633773803711,0.5750697255134583,0.5750697255134583,1.0,1.0,-2.506512403488159,1.0077974796295166,1.498714804649353,0.4426014423370361,0.0,0.0,1.0,227.1976928710937,231.0,86.17790985107422,-28490.064453125,2664.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708016991615295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807784666307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2434997558594,297.1499938964844,293.1499938964844,0.3028139173984527,-5542.5634765625,304.17626953125,0.7493456602096558,0.3625248372554779,0.3330171704292297,293.20672607421875,297.1499938964844,293.1499938964844,0.2492008805274963,-5008.5185546875,304.170166015625,0.7143734693527222,0.3099443614482879,0.3010630309581756,293.1163024902344,297.1499938964844,293.1499938964844,0.5023430585861206,-6408.580078125,304.1639099121094,0.853630781173706,0.5456233620643616,0.3853958547115326,293.1092834472656,297.1499938964844,293.1499938964844,0.6227049827575684,-10248.13671875,304.1665344238281,0.9029104709625244,0.6464434862136841,0.6161796450614929,293.1604919433594,297.1499938964844,293.1499938964844,0.0561312958598136,-7515.52880859375,304.1553039550781,0.4661649167537689,0.0925772115588188,0.4522475302219391,290.4035339355469,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.17889404296875,290.4065856933594,1.0,0.5565633773803711,0.5750697255134583,0.5750697255134583,1.0,1.0,-2.506512403488159,1.0077974796295166,1.498714804649353,0.4426014423370361,0.0,0.0,1.0,227.1976928710937,231.0,86.17790985107422,-28490.064453125,2664.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210693359375,309.5038757324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6708016991615295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807784666307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2481384277344,297.1499938964844,293.1499938964844,0.2999160289764404,-5500.23046875,304.1767578125,0.746864914894104,0.3604257106781006,0.3312252759933471,293.2123718261719,297.1499938964844,293.1499938964844,0.2468307018280029,-4970.189453125,304.1708068847656,0.7119026184082031,0.3081149160861969,0.2994355857372284,293.1208190917969,297.1499938964844,293.1499938964844,0.5005122423171997,-6389.94970703125,304.1647033691406,0.8520621657371521,0.545160710811615,0.3851417601108551,293.1142883300781,297.1499938964844,293.1499938964844,0.6205064058303833,-10219.5087890625,304.1675109863281,0.9011832475662231,0.6459759473800659,0.6158347725868225,293.1629943847656,297.1499938964844,293.1499938964844,0.0554776117205619,-7458.1376953125,304.155517578125,0.4634890258312225,0.0919522270560264,0.4498250484466553,290.4351806640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1831970214844,290.438232421875,1.0,0.5567145943641663,0.5759704113006592,0.5759704113006592,1.0,1.0,-2.498774290084839,1.0053308010101318,1.4934433698654177,0.4417699575424194,0.0,0.0,1.0,228.8153076171875,231.0,87.1324234008789,-28481.34375,2658.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,309.5583190917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751881837844849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852301303297,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25262451171875,297.1499938964844,293.1499938964844,0.2969053387641907,-5456.0595703125,304.1773681640625,0.7443991899490356,0.358301967382431,0.329410970211029,293.2178649902344,297.1499938964844,293.1499938964844,0.2443486303091049,-4929.890625,304.1715393066406,0.7093496322631836,0.3062453866004944,0.2977699637413025,293.1252136230469,297.1499938964844,293.1499938964844,0.4984821379184723,-6369.19091796875,304.1657409667969,0.8505030870437622,0.5446692705154419,0.3848679661750793,293.119140625,297.1499938964844,293.1499938964844,0.6180626153945923,-10187.5087890625,304.1687927246094,0.8994601368904114,0.6454740762710571,0.6154582500457764,293.1654052734375,297.1499938964844,293.1499938964844,0.0547903291881084,-7397.79638671875,304.15576171875,0.4606767296791076,0.0913154333829879,0.447348028421402,290.4706420898437,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1874389648437,290.4744873046875,1.0,0.5568410158157349,0.5768992304801941,0.5768992304801941,1.0,1.0,-2.4908361434936523,1.0027960538864136,1.4880402088165283,0.4409087896347046,0.0,0.0,1.0,230.42491149902344,234.0,95.02901458740234,-28500.693359375,2651.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,309.6441345214844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752467751502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006852896767668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
