time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461820,293.2611083984375,297.1499938964844,293.1499938964844,0.2906233072280884,-5363.45263671875,304.1787109375,0.7395023703575134,0.3539795279502868,0.3257142603397369,293.2284240722656,297.1499938964844,293.1499938964844,0.2391145676374435,-4844.53173828125,304.1730651855469,0.7040373086929321,0.3023844063282013,0.294322520494461,293.13360595703125,297.1499938964844,293.1499938964844,0.4939256906509399,-6322.50634765625,304.1680603027344,0.8474037051200867,0.5435927510261536,0.3842558562755584,293.12847900390625,297.1499938964844,293.1499938964844,0.6125566363334656,-10115.2666015625,304.17169189453125,0.8960158228874207,0.6443578600883484,0.6146008968353271,293.169921875,297.1499938964844,293.1499938964844,0.0533339045941829,-7270.197265625,304.1562805175781,0.4550676941871643,0.0900073871016502,0.442235380411148,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570220947265625,0.5788403749465942,0.5788403749465942,1.0,1.0,-2.4743454456329346,0.9975113272666932,1.476834058761597,0.439090371131897,0.0,0.0,1.0,233.62603759765625,222.0,107.70448303222656,-28524.412109375,2636.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749498844146729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849883357062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2611083984375,297.1499938964844,293.1499938964844,0.2906233072280884,-5363.45263671875,304.1787109375,0.7395023703575134,0.3539795279502868,0.3257142603397369,293.2284240722656,297.1499938964844,293.1499938964844,0.2391145676374435,-4844.53173828125,304.1730651855469,0.7040373086929321,0.3023844063282013,0.294322520494461,293.13360595703125,297.1499938964844,293.1499938964844,0.4939256906509399,-6322.50634765625,304.1680603027344,0.8474037051200867,0.5435927510261536,0.3842558562755584,293.12847900390625,297.1499938964844,293.1499938964844,0.6125566363334656,-10115.2666015625,304.17169189453125,0.8960158228874207,0.6443578600883484,0.6146008968353271,293.169921875,297.1499938964844,293.1499938964844,0.0533339045941829,-7270.197265625,304.1562805175781,0.4550676941871643,0.0900073871016502,0.442235380411148,290.55145263671875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957702636719,290.5554504394531,1.0,0.5570220947265625,0.5788403749465942,0.5788403749465942,1.0,1.0,-2.4743454456329346,0.9975113272666932,1.476834058761597,0.439090371131897,0.0,0.0,1.0,233.62603759765625,222.0,107.70448303222656,-28524.412109375,2636.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52911376953125,309.8074645996094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6749498844146729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006849883357062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2686767578125,297.1499938964844,293.1499938964844,0.284038096666336,-5265.87255859375,304.1801147460937,0.738142192363739,0.349629282951355,0.3217353224754333,293.2381896972656,297.1499938964844,293.1499938964844,0.2335219532251358,-4752.8984375,304.1746826171875,0.7023822665214539,0.2984164655208587,0.2905093431472778,293.1412658691406,297.1499938964844,293.1499938964844,0.4888768792152405,-6270.73974609375,304.17047119140625,0.8485333919525146,0.5424538850784302,0.3834039270877838,293.1371154785156,297.1499938964844,293.1499938964844,0.6064720749855042,-10035.3955078125,304.1745910644531,0.8973745703697205,0.6431508660316467,0.613394021987915,293.1738586425781,297.1499938964844,293.1499938964844,0.0516274832189083,-7122.21630859375,304.1570129394531,0.4529807567596435,0.0887059122323989,0.4358961582183838,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.552625298500061,0.5809512734413147,0.5809512734413147,1.0,1.0,-2.454896926879883,0.9910274147987366,1.463869571685791,0.4367352426052093,0.0,0.0,1.0,230.5355529785156,210.0,114.66728973388672,-28513.7890625,2578.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789639592170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890621152706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2686767578125,297.1499938964844,293.1499938964844,0.284038096666336,-5265.87255859375,304.1801147460937,0.738142192363739,0.349629282951355,0.3217353224754333,293.2381896972656,297.1499938964844,293.1499938964844,0.2335219532251358,-4752.8984375,304.1746826171875,0.7023822665214539,0.2984164655208587,0.2905093431472778,293.1412658691406,297.1499938964844,293.1499938964844,0.4888768792152405,-6270.73974609375,304.17047119140625,0.8485333919525146,0.5424538850784302,0.3834039270877838,293.1371154785156,297.1499938964844,293.1499938964844,0.6064720749855042,-10035.3955078125,304.1745910644531,0.8973745703697205,0.6431508660316467,0.613394021987915,293.1738586425781,297.1499938964844,293.1499938964844,0.0516274832189083,-7122.21630859375,304.1570129394531,0.4529807567596435,0.0887059122323989,0.4358961582183838,290.6350402832031,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.2036437988281,290.6392517089844,1.0,0.552625298500061,0.5809512734413147,0.5809512734413147,1.0,1.0,-2.454896926879883,0.9910274147987366,1.463869571685791,0.4367352426052093,0.0,0.0,1.0,230.5355529785156,210.0,114.66728973388672,-28513.7890625,2578.576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,309.9609680175781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789639592170715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890621152706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2751770019531,297.1499938964844,293.1499938964844,0.277048796415329,-5161.53173828125,304.1817321777344,0.7390257120132446,0.3453029990196228,0.317632645368576,293.2470397949219,297.1499938964844,293.1499938964844,0.2275027185678482,-4653.56884765625,304.176513671875,0.7030596733093262,0.2943887114524841,0.2864844799041748,293.1481018066406,297.1499938964844,293.1499938964844,0.4830332100391388,-6210.54931640625,304.17340087890625,0.8524060249328613,0.541291356086731,0.3824242055416107,293.1449584960937,297.1499938964844,293.1499938964844,0.5994033813476562,-9942.1435546875,304.1781921386719,0.90181964635849,0.6418878436088562,0.6119840145111084,293.177001953125,297.1499938964844,293.1499938964844,0.0497491173446178,-6960.0634765625,304.1578063964844,0.4532135426998138,0.0874611139297485,0.4290734827518463,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458914041519165,0.5831842422485352,0.5831842422485352,1.0,1.0,-2.434065341949463,0.98400217294693,1.4500632286071775,0.4340960085391998,0.0,0.0,1.0,223.58514404296875,198.0,133.18218994140625,-28543.58203125,2495.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787390112876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888338248245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2751770019531,297.1499938964844,293.1499938964844,0.277048796415329,-5161.53173828125,304.1817321777344,0.7390257120132446,0.3453029990196228,0.317632645368576,293.2470397949219,297.1499938964844,293.1499938964844,0.2275027185678482,-4653.56884765625,304.176513671875,0.7030596733093262,0.2943887114524841,0.2864844799041748,293.1481018066406,297.1499938964844,293.1499938964844,0.4830332100391388,-6210.54931640625,304.17340087890625,0.8524060249328613,0.541291356086731,0.3824242055416107,293.1449584960937,297.1499938964844,293.1499938964844,0.5994033813476562,-9942.1435546875,304.1781921386719,0.90181964635849,0.6418878436088562,0.6119840145111084,293.177001953125,297.1499938964844,293.1499938964844,0.0497491173446178,-6960.0634765625,304.1578063964844,0.4532135426998138,0.0874611139297485,0.4290734827518463,290.73297119140625,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2108459472656,290.7381286621094,1.0,0.5458914041519165,0.5831842422485352,0.5831842422485352,1.0,1.0,-2.434065341949463,0.98400217294693,1.4500632286071775,0.4340960085391998,0.0,0.0,1.0,223.58514404296875,198.0,133.18218994140625,-28543.58203125,2495.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8959655761719,310.1718139648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6787390112876892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006888338248245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.28082275390625,297.1499938964844,293.1499938964844,0.269936740398407,-5054.798828125,304.1829833984375,0.7412955164909363,0.3409870266914367,0.313463807106018,293.25506591796875,297.1499938964844,293.1499938964844,0.2213124930858612,-4550.8740234375,304.177978515625,0.7051441073417664,0.2902982831001282,0.2823198437690735,293.1542358398437,297.1499938964844,293.1499938964844,0.4768042862415313,-6146.43115234375,304.17596435546875,0.858052134513855,0.5400922894477844,0.3813600838184356,293.1521301269531,297.1499938964844,293.1499938964844,0.5918331146240234,-9842.41796875,304.181396484375,0.9083727598190308,0.6405595541000366,0.6104316711425781,293.17950439453125,297.1499938964844,293.1499938964844,0.0478153228759765,-6794.11083984375,304.1584167480469,0.4549356400966644,0.086265355348587,0.4221000373363495,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377417802810669,0.5855171084403992,0.5855171084403992,1.0,1.0,-2.4125330448150635,0.9767067432403564,1.4358261823654177,0.4313156008720398,0.0,0.0,1.0,214.5642242431641,186.0,141.50198364257812,-28550.056640625,2399.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677869975566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879518623463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.28082275390625,297.1499938964844,293.1499938964844,0.269936740398407,-5054.798828125,304.1829833984375,0.7412955164909363,0.3409870266914367,0.313463807106018,293.25506591796875,297.1499938964844,293.1499938964844,0.2213124930858612,-4550.8740234375,304.177978515625,0.7051441073417664,0.2902982831001282,0.2823198437690735,293.1542358398437,297.1499938964844,293.1499938964844,0.4768042862415313,-6146.43115234375,304.17596435546875,0.858052134513855,0.5400922894477844,0.3813600838184356,293.1521301269531,297.1499938964844,293.1499938964844,0.5918331146240234,-9842.41796875,304.181396484375,0.9083727598190308,0.6405595541000366,0.6104316711425781,293.17950439453125,297.1499938964844,293.1499938964844,0.0478153228759765,-6794.11083984375,304.1584167480469,0.4549356400966644,0.086265355348587,0.4221000373363495,290.8369445800781,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8421630859375,1.0,0.5377417802810669,0.5855171084403992,0.5855171084403992,1.0,1.0,-2.4125330448150635,0.9767067432403564,1.4358261823654177,0.4313156008720398,0.0,0.0,1.0,214.5642242431641,186.0,141.50198364257812,-28550.056640625,2399.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09197998046875,310.3669738769531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677869975566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879518623463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2833557128906,297.1499938964844,293.1499938964844,0.2664077579975128,-5001.6611328125,304.18341064453125,0.7428209781646729,0.3388316929340362,0.3113645911216736,293.2588195800781,297.1499938964844,293.1499938964844,0.218216598033905,-4499.3349609375,304.1784973144531,0.706566572189331,0.2882289886474609,0.2801966071128845,293.1570739746094,297.1499938964844,293.1499938964844,0.4736654758453369,-6114.1669921875,304.17694091796875,0.8613982796669006,0.5394799709320068,0.3808055520057678,293.1554870605469,297.1499938964844,293.1499938964844,0.5880066752433777,-9792.125,304.1826171875,0.91239994764328,0.6398742198944092,0.6096165776252747,293.1805725097656,297.1499938964844,293.1499938964844,0.0468496941030025,-6711.64990234375,304.1586608886719,0.4562233984470367,0.085681140422821,0.4185940027236938,290.8885498046875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2206726074219,290.8937072753906,1.0,0.5333192944526672,0.5867160558700562,0.5867160558700562,1.0,1.0,-2.4016029834747314,0.9729952216148376,1.428607702255249,0.429889053106308,0.0,0.0,1.0,209.58702087402344,186.0,142.5120849609375,-28545.0625,2349.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1824951171875,310.4581298828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820264458656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921701133251,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857360839844,297.1499938964844,293.1499938964844,0.2628233432769775,-4947.46533203125,304.183837890625,0.7445681095123291,0.3366771936416626,0.3092587292194366,293.2624206542969,297.1499938964844,293.1499938964844,0.2150612473487854,-4446.59033203125,304.1790771484375,0.7081952095031738,0.2861433029174804,0.2780500948429107,293.1597900390625,297.1499938964844,293.1499938964844,0.470382422208786,-6080.3193359375,304.1780090332031,0.8650509119033813,0.5388579964637756,0.3802390694618225,293.15869140625,297.1499938964844,293.1499938964844,0.5839982628822327,-9739.2783203125,304.1839904785156,0.9168699979782104,0.6391742825508118,0.6087806224822998,293.1815490722656,297.1499938964844,293.1499938964844,0.0458684414625167,-6627.9111328125,304.15887451171875,0.4577544629573822,0.085103616118431,0.4150838255882263,290.9430847167969,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2237548828125,290.94903564453125,1.0,0.5287271738052368,0.5879347324371338,0.5879347324371338,1.0,1.0,-2.390592575073242,0.9692513942718506,1.4213413000106812,0.4284427165985107,0.0,0.0,1.0,204.40489196777344,174.0,149.45526123046875,-28565.447265625,2298.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,310.5780639648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.681813657283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006919542211107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2900085449219,297.1499938964844,293.1499938964844,0.2555483877658844,-4836.87451171875,304.1846618652344,0.7486789226531982,0.3323670625686645,0.3050307035446167,293.2691955566406,297.1499938964844,293.1499938964844,0.2086250334978103,-4338.41064453125,304.1800842285156,0.7119287252426147,0.2819195985794067,0.2736912667751312,293.1648864746094,297.1499938964844,293.1499938964844,0.4634649455547333,-6008.8330078125,304.18017578125,0.8732172250747681,0.537574291229248,0.3790680766105652,293.1647644042969,297.1499938964844,293.1499938964844,0.5755310654640198,-9627.404296875,304.1867370605469,0.926965832710266,0.6377184391021729,0.6070423126220703,293.1832275390625,297.1499938964844,293.1499938964844,0.043875865638256,-6458.05908203125,304.1592102050781,0.4614907205104828,0.0839631706476211,0.4080594182014465,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.5191389322280884,0.590429425239563,0.590429425239563,1.0,1.0,-2.3683433532714844,0.9616677165031432,1.4066756963729858,0.4254904985427856,0.0,0.0,1.0,193.61672973632807,162.0,159.00987243652344,-28586.265625,2194.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808598041534424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909861112944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2900085449219,297.1499938964844,293.1499938964844,0.2555483877658844,-4836.87451171875,304.1846618652344,0.7486789226531982,0.3323670625686645,0.3050307035446167,293.2691955566406,297.1499938964844,293.1499938964844,0.2086250334978103,-4338.41064453125,304.1800842285156,0.7119287252426147,0.2819195985794067,0.2736912667751312,293.1648864746094,297.1499938964844,293.1499938964844,0.4634649455547333,-6008.8330078125,304.18017578125,0.8732172250747681,0.537574291229248,0.3790680766105652,293.1647644042969,297.1499938964844,293.1499938964844,0.5755310654640198,-9627.404296875,304.1867370605469,0.926965832710266,0.6377184391021729,0.6070423126220703,293.1832275390625,297.1499938964844,293.1499938964844,0.043875865638256,-6458.05908203125,304.1592102050781,0.4614907205104828,0.0839631706476211,0.4080594182014465,291.0602722167969,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.22967529296875,291.06622314453125,1.0,0.5191389322280884,0.590429425239563,0.590429425239563,1.0,1.0,-2.3683433532714844,0.9616677165031432,1.4066756963729858,0.4254904985427856,0.0,0.0,1.0,193.61672973632807,162.0,159.00987243652344,-28586.265625,2194.227294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53179931640625,310.8020935058594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6808598041534424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006909861112944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2937316894531,297.1499938964844,293.1499938964844,0.2484375089406967,-4728.228515625,304.1849670410156,0.7535953521728516,0.3280623853206634,0.3007921874523163,293.27545166015625,297.1499938964844,293.1499938964844,0.2022743672132492,-4231.08740234375,304.1806335449219,0.7161675691604614,0.2776302695274353,0.2692552506923675,293.1695861816406,297.1499938964844,293.1499938964844,0.4566088318824768,-5938.025390625,304.1815185546875,0.8824993968009949,0.5362458229064941,0.3778542280197143,293.17041015625,297.1499938964844,293.1499938964844,0.5671114325523376,-9516.3388671875,304.1885070800781,0.9383163452148438,0.6362000107765198,0.6052282452583313,293.18463134765625,297.1499938964844,293.1499938964844,0.0419168137013912,-6291.60009765625,304.159423828125,0.4659594893455505,0.082835279405117,0.4010351598262787,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.509135901927948,0.5929933786392212,0.5929933786392212,1.0,1.0,-2.3458468914031982,0.9539719820022584,1.39187490940094,0.4224638044834137,0.0,0.0,0.9949166774749756,182.48162841796875,150.0,158.4043731689453,-28579.638671875,2089.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.65234375,36000.0,0.0,0.0,0.6841219067573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831605672836304,1.831633448600769,-2.772187144728377e-05,0.0,0.0006942967884242,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2937316894531,297.1499938964844,293.1499938964844,0.2484375089406967,-4728.228515625,304.1849670410156,0.7535953521728516,0.3280623853206634,0.3007921874523163,293.27545166015625,297.1499938964844,293.1499938964844,0.2022743672132492,-4231.08740234375,304.1806335449219,0.7161675691604614,0.2776302695274353,0.2692552506923675,293.1695861816406,297.1499938964844,293.1499938964844,0.4566088318824768,-5938.025390625,304.1815185546875,0.8824993968009949,0.5362458229064941,0.3778542280197143,293.17041015625,297.1499938964844,293.1499938964844,0.5671114325523376,-9516.3388671875,304.1885070800781,0.9383163452148438,0.6362000107765198,0.6052282452583313,293.18463134765625,297.1499938964844,293.1499938964844,0.0419168137013912,-6291.60009765625,304.159423828125,0.4659594893455505,0.082835279405117,0.4010351598262787,291.1744689941406,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.18023681640625,1.0,0.509135901927948,0.5929933786392212,0.5929933786392212,1.0,1.0,-2.3458468914031982,0.9539719820022584,1.39187490940094,0.4224638044834137,0.0,0.0,0.9949166774749756,182.48162841796875,150.0,158.4043731689453,-28579.638671875,2089.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7315979003906,311.00225830078125,278.1499938964844,0.0,18000.0,315.2300109863281,32500.65234375,36000.0,0.0,0.0,0.6841219067573547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831605672836304,1.831633448600769,-2.772187144728377e-05,0.0,0.0006942967884242,0.0,0.0,683.478271484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2969665527344,297.1499938964844,293.1499938964844,0.2413306534290313,-4618.84130859375,304.1851501464844,0.7593663334846497,0.323767751455307,0.296554833650589,293.2812194824219,297.1499938964844,293.1499938964844,0.1958818137645721,-4122.23486328125,304.1810913085937,0.7209101915359497,0.2732804715633392,0.2647535502910614,293.17388916015625,297.1499938964844,293.1499938964844,0.4495271146297455,-5864.580078125,304.1828308105469,0.8929183483123779,0.5348734259605408,0.3766055107116699,293.1756591796875,297.1499938964844,293.1499938964844,0.5583963990211487,-9400.9072265625,304.1902160644531,0.9505838751792908,0.6346218585968018,0.6033522486686707,293.18585205078125,297.1499938964844,293.1499938964844,0.0399540364742279,-6124.5595703125,304.1595458984375,0.4706810116767883,0.0817144215106964,0.3940126299858093,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988080263137817,0.5956194996833801,0.5956194996833801,1.0,1.0,-2.3231592178344727,0.9461789131164552,1.3769804239273071,0.4193683862686157,0.0,0.0,0.9679384231567384,171.16104125976562,138.0,165.3339385986328,-28597.013671875,1985.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33409.05859375,36000.0,0.0,0.0,0.6831079125404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281669616699217,1.8281947374343872,-2.7850883270730264e-05,0.0,0.0006932676769793,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2969665527344,297.1499938964844,293.1499938964844,0.2413306534290313,-4618.84130859375,304.1851501464844,0.7593663334846497,0.323767751455307,0.296554833650589,293.2812194824219,297.1499938964844,293.1499938964844,0.1958818137645721,-4122.23486328125,304.1810913085937,0.7209101915359497,0.2732804715633392,0.2647535502910614,293.17388916015625,297.1499938964844,293.1499938964844,0.4495271146297455,-5864.580078125,304.1828308105469,0.8929183483123779,0.5348734259605408,0.3766055107116699,293.1756591796875,297.1499938964844,293.1499938964844,0.5583963990211487,-9400.9072265625,304.1902160644531,0.9505838751792908,0.6346218585968018,0.6033522486686707,293.18585205078125,297.1499938964844,293.1499938964844,0.0399540364742279,-6124.5595703125,304.1595458984375,0.4706810116767883,0.0817144215106964,0.3940126299858093,291.2936706542969,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.24053955078125,291.2999267578125,1.0,0.4988080263137817,0.5956194996833801,0.5956194996833801,1.0,1.0,-2.3231592178344727,0.9461789131164552,1.3769804239273071,0.4193683862686157,0.0,0.0,0.9679384231567384,171.16104125976562,138.0,165.3339385986328,-28597.013671875,1985.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.981689453125,311.2431335449219,278.1499938964844,0.0,18000.0,315.2300109863281,33409.05859375,36000.0,0.0,0.0,0.6831079125404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281669616699217,1.8281947374343872,-2.7850883270730264e-05,0.0,0.0006932676769793,0.0,0.0,683.4971923828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997131347656,297.1499938964844,293.1499938964844,0.2344168126583099,-4511.81689453125,304.1849365234375,0.7661001682281494,0.3194856941699981,0.2923235893249511,293.2865600585937,297.1499938964844,293.1499938964844,0.1896054893732071,-4014.70166015625,304.18115234375,0.7262389063835144,0.2688725590705871,0.260191947221756,293.17791748046875,297.1499938964844,293.1499938964844,0.4425513446331024,-5792.1728515625,304.1835021972656,0.9045560956001282,0.5334553122520447,0.3753210306167602,293.1805114746094,297.1499938964844,293.1499938964844,0.549790620803833,-9286.9013671875,304.1911315917969,0.9634324312210084,0.632982611656189,0.6014130711555481,293.1868591308594,297.1499938964844,293.1499938964844,0.0380369052290916,-5961.087890625,304.1595458984375,0.4755899608135223,0.0805974081158638,0.3869917392730713,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881983697414398,0.59830242395401,0.59830242395401,1.0,1.0,-2.300290584564209,0.9382850527763368,1.3620054721832275,0.416202038526535,0.0,0.0,0.9254357218742372,159.74440002441406,126.0,161.5095977783203,-28573.95703125,1882.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.05078125,36000.0,0.0,0.0,0.6813803911209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205506801605225,1.8205788135528564,-2.813420360325836e-05,0.0,0.0006915144622325,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997131347656,297.1499938964844,293.1499938964844,0.2344168126583099,-4511.81689453125,304.1849365234375,0.7661001682281494,0.3194856941699981,0.2923235893249511,293.2865600585937,297.1499938964844,293.1499938964844,0.1896054893732071,-4014.70166015625,304.18115234375,0.7262389063835144,0.2688725590705871,0.260191947221756,293.17791748046875,297.1499938964844,293.1499938964844,0.4425513446331024,-5792.1728515625,304.1835021972656,0.9045560956001282,0.5334553122520447,0.3753210306167602,293.1805114746094,297.1499938964844,293.1499938964844,0.549790620803833,-9286.9013671875,304.1911315917969,0.9634324312210084,0.632982611656189,0.6014130711555481,293.1868591308594,297.1499938964844,293.1499938964844,0.0380369052290916,-5961.087890625,304.1595458984375,0.4755899608135223,0.0805974081158638,0.3869917392730713,291.409912109375,291.1499938964844,258.744873046875,257.3661804199219,279.176513671875,293.2455139160156,291.415771484375,1.0,0.4881983697414398,0.59830242395401,0.59830242395401,1.0,1.0,-2.300290584564209,0.9382850527763368,1.3620054721832275,0.416202038526535,0.0,0.0,0.9254357218742372,159.74440002441406,126.0,161.5095977783203,-28573.95703125,1882.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,311.4566650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35408.05078125,36000.0,0.0,0.0,0.6813803911209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205506801605225,1.8205788135528564,-2.813420360325836e-05,0.0,0.0006915144622325,0.0,0.0,683.4873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009338378906,297.1499938964844,293.1499938964844,0.2311504185199737,-4461.1630859375,304.1845092773437,0.7698792219161987,0.3173510730266571,0.2902122735977173,293.2890930175781,297.1499938964844,293.1499938964844,0.1866065561771392,-3963.194580078125,304.1809387207031,0.7291715741157532,0.2666477560997009,0.2578901946544647,293.1797790527344,297.1499938964844,293.1499938964844,0.4393278062343597,-5758.85302734375,304.1832580566406,0.9112134575843812,0.5327335596084595,0.3746683001518249,293.1828308105469,297.1499938964844,293.1499938964844,0.5458044409751892,-9234.3798828125,304.1908569335937,0.9699757099151612,0.6321458220481873,0.600424587726593,293.18731689453125,297.1499938964844,293.1499938964844,0.0371244922280311,-5883.3115234375,304.15948486328125,0.4781323671340942,0.0800399035215377,0.3834820091724396,291.4617004394531,291.1499938964844,258.7681884765625,257.3868713378906,279.1767883300781,293.2478942871094,291.4657287597656,1.0,0.4827951192855835,0.5996629595756531,0.5996629595756531,1.0,1.0,-2.288801908493042,0.9343036413192748,1.3544983863830566,0.4145937263965606,0.0,0.0,0.8993865251541138,154.01577758789062,126.0,146.35975646972656,-28492.25390625,1830.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3157653808594,311.533935546875,278.1499938964844,0.0,18000.0,315.7099914550781,36431.9375,36000.0,0.0,0.0,0.6850370764732361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8001729249954224,1.8002008199691772,-2.7917714760405943e-05,0.0,0.0006952255498617,0.0,0.0,667.4791259765625,0.0,0.0,0.0,0.9900223016738892,4.0,0.0,1.0
462960,293.3020324707031,297.1499938964844,293.1499938964844,0.2284051030874252,-4418.9873046875,304.1832275390625,0.7739694118499756,0.3152250647544861,0.2881060242652893,293.29150390625,297.1499938964844,293.1499938964844,0.1840168535709381,-3919.050537109375,304.1800231933594,0.7323207259178162,0.2644113004207611,0.2555758357048034,293.1815185546875,297.1499938964844,293.1499938964844,0.4370293915271759,-5735.79443359375,304.1813659667969,0.9185960292816162,0.5320145487785339,0.3740130066871643,293.1849365234375,297.1499938964844,293.1499938964844,0.5429455637931824,-9198.0185546875,304.1886291503906,0.9765490889549256,0.6313115358352661,0.5994310975074768,293.187744140625,297.1499938964844,293.1499938964844,0.0363355502486228,-5817.02392578125,304.1591796875,0.4807563126087188,0.0794831290841102,0.3799735009670257,291.4893493652344,291.1499938964844,258.7914428710937,257.40753173828125,279.1770324707031,293.25018310546875,291.4914855957031,1.0,0.4773292243480682,0.6010335683822632,0.6010335683822632,1.0,1.0,-2.277296781539917,0.9303054809570312,1.3469911813735962,0.4129708409309387,0.0,0.0,0.8739089965820312,148.27818298339844,114.0,110.2205581665039,-28356.798828125,1780.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4754943847656,311.6188049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36890.65234375,36000.0,0.0,0.0,0.6840728521347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756600260734558,1.756627321243286,-2.7080350264441225e-05,0.0,0.0006942470208741,0.0,0.0,628.099853515625,0.0,0.0,0.0,0.9693914651870728,4.0,0.0,1.0
463020,293.3038635253906,297.1499938964844,293.1499938964844,0.2237821221351623,-4348.52001953125,304.1798400878906,0.7832222580909729,0.3110001385211944,0.2839170098304748,293.2960510253906,297.1499938964844,293.1499938964844,0.1794919818639755,-3842.344970703125,304.17755126953125,0.7394227385520935,0.2599047124385834,0.2509137988090515,293.1845703125,297.1499938964844,293.1499938964844,0.4340099394321441,-5706.76953125,304.1759033203125,0.9351962208747864,0.5305953025817871,0.3727136850357055,293.1886901855469,297.1499938964844,293.1499938964844,0.539172887802124,-9152.376953125,304.1819763183594,0.9896395802497864,0.6296665668487549,0.5974625945091248,293.1885070800781,297.1499938964844,293.1499938964844,0.0349561236798763,-5702.6943359375,304.1584167480469,0.4863624274730682,0.0783720165491104,0.3729614317417145,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662151634693146,0.6037979125976562,0.6037979125976562,1.0,1.0,-2.2543163299560547,0.9222882390022278,1.3320281505584717,0.4096963405609131,0.0,0.0,0.8249661922454834,136.78182983398438,102.0,38.808349609375,-27998.416015625,1679.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5546875,36000.0,0.0,0.0,0.6804515719413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433712244033811,1.643396019935608,-2.4837774617481045e-05,0.0,0.000690571789164,0.0,0.0,531.2230224609375,0.0,0.0,0.0,0.9161372184753418,4.0,0.0,1.0
463080,293.3038635253906,297.1499938964844,293.1499938964844,0.2237821221351623,-4348.52001953125,304.1798400878906,0.7832222580909729,0.3110001385211944,0.2839170098304748,293.2960510253906,297.1499938964844,293.1499938964844,0.1794919818639755,-3842.344970703125,304.17755126953125,0.7394227385520935,0.2599047124385834,0.2509137988090515,293.1845703125,297.1499938964844,293.1499938964844,0.4340099394321441,-5706.76953125,304.1759033203125,0.9351962208747864,0.5305953025817871,0.3727136850357055,293.1886901855469,297.1499938964844,293.1499938964844,0.539172887802124,-9152.376953125,304.1819763183594,0.9896395802497864,0.6296665668487549,0.5974625945091248,293.1885070800781,297.1499938964844,293.1499938964844,0.0349561236798763,-5702.6943359375,304.1584167480469,0.4863624274730682,0.0783720165491104,0.3729614317417145,291.5051574707031,291.1499938964844,258.83770751953125,257.44879150390625,279.17742919921875,293.25439453125,291.504638671875,1.0,0.4662151634693146,0.6037979125976562,0.6037979125976562,1.0,1.0,-2.2543163299560547,0.9222882390022278,1.3320281505584717,0.4096963405609131,0.0,0.0,0.8249661922454834,136.78182983398438,102.0,38.808349609375,-27998.416015625,1679.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85748291015625,311.78790283203125,278.1499938964844,0.0,18000.0,315.7099914550781,37311.5546875,36000.0,0.0,0.0,0.6804515719413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6433712244033811,1.643396019935608,-2.4837774617481045e-05,0.0,0.000690571789164,0.0,0.0,531.2230224609375,0.0,0.0,0.0,0.9161372184753418,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.220009833574295,-4291.5537109375,304.1761779785156,0.7932512164115906,0.3068163394927978,0.2797804772853851,293.3002014160156,297.1499938964844,293.1499938964844,0.1755917221307754,-3776.60107421875,304.17486572265625,0.7471307516098022,0.2553646564483642,0.2462344318628311,293.1871643066406,297.1499938964844,293.1499938964844,0.4325804114341736,-5694.640625,304.1696472167969,0.9524158239364624,0.5291960835456848,0.3714433014392853,293.19091796875,297.1499938964844,293.1499938964844,0.533851146697998,-9078.82421875,304.1810302734375,0.9990000128746032,0.6282231211662292,0.5913899540901184,293.1890869140625,297.1499938964844,293.1499938964844,0.0337851792573928,-5607.28564453125,304.1575622558594,0.4921877086162567,0.0772794559597969,0.3660949170589447,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.454702228307724,0.6067530512809753,0.6067530512809753,1.0,1.0,-2.2272348403930664,0.9124343991279602,1.3148003816604614,0.4056995213031769,0.0,0.0,0.7818170785903931,125.78785705566406,105.0,-12.97652530670166,-27554.453125,1577.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155517578125,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695846319198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178353786468506,1.517857789993286,-2.2444912247010507e-05,0.0,0.0006795433000661,0.0,0.0,435.8387145996094,0.0,0.0,0.0,0.8580402731895447,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.220009833574295,-4291.5537109375,304.1761779785156,0.7932512164115906,0.3068163394927978,0.2797804772853851,293.3002014160156,297.1499938964844,293.1499938964844,0.1755917221307754,-3776.60107421875,304.17486572265625,0.7471307516098022,0.2553646564483642,0.2462344318628311,293.1871643066406,297.1499938964844,293.1499938964844,0.4325804114341736,-5694.640625,304.1696472167969,0.9524158239364624,0.5291960835456848,0.3714433014392853,293.19091796875,297.1499938964844,293.1499938964844,0.533851146697998,-9078.82421875,304.1810302734375,0.9990000128746032,0.6282231211662292,0.5913899540901184,293.1890869140625,297.1499938964844,293.1499938964844,0.0337851792573928,-5607.28564453125,304.1575622558594,0.4921877086162567,0.0772794559597969,0.3660949170589447,291.4829406738281,291.1499938964844,258.8833312988281,257.4897155761719,279.17919921875,293.2580871582031,291.4814147949219,1.0,0.454702228307724,0.6067530512809753,0.6067530512809753,1.0,1.0,-2.2272348403930664,0.9124343991279602,1.3148003816604614,0.4056995213031769,0.0,0.0,0.7818170785903931,125.78785705566406,105.0,-12.97652530670166,-27554.453125,1577.79248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3155517578125,311.97955322265625,278.1499938964844,0.0,18000.0,315.2300109863281,37386.6015625,36000.0,0.0,0.0,0.6695846319198608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5178353786468506,1.517857789993286,-2.2444912247010507e-05,0.0,0.0006795433000661,0.0,0.0,435.8387145996094,0.0,0.0,0.0,0.8580402731895447,4.0,0.0,1.0
463260,293.3067321777344,297.1499938964844,293.1499938964844,0.2167252153158188,-4242.00341796875,304.1729431152344,0.7954510450363159,0.3025855422019958,0.2758772671222687,293.3042907714844,297.1499938964844,293.1499938964844,0.1720659285783767,-3717.102294921875,304.1724548339844,0.7480188012123108,0.2507303655147552,0.2417493611574173,293.1898193359375,297.1499938964844,293.1499938964844,0.4319435954093933,-5690.4765625,304.1641540527344,0.95895916223526,0.527717649936676,0.3703338503837585,293.17791748046875,297.1499938964844,293.1499938964844,0.5212013721466064,-8907.7568359375,304.19097900390625,0.9990000128746032,0.6297978162765503,0.5784889459609985,293.1897277832031,297.1499938964844,293.1499938964844,0.0328890606760978,-5534.953125,304.1565246582031,0.4933272004127502,0.0761588513851165,0.3604282140731811,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471573531627655,0.6099437475204468,0.6099437475204468,1.0,1.0,-2.19295334815979,0.8994970321655273,1.2934563159942627,0.3998448848724365,0.0,0.0,0.7437548637390137,120.74646759033205,108.0,-43.68648147583008,-26996.087890625,1499.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7746276855469,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.55078125,36000.0,0.0,0.0,0.6597504615783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394057035446167,1.3940773010253906,-2.024127388722264e-05,0.0,0.0006695628399029,0.0,0.0,354.19659423828125,0.0,0.0,0.0,0.8018218278884888,4.0,0.0,1.0
463320,293.3067321777344,297.1499938964844,293.1499938964844,0.2167252153158188,-4242.00341796875,304.1729431152344,0.7954510450363159,0.3025855422019958,0.2758772671222687,293.3042907714844,297.1499938964844,293.1499938964844,0.1720659285783767,-3717.102294921875,304.1724548339844,0.7480188012123108,0.2507303655147552,0.2417493611574173,293.1898193359375,297.1499938964844,293.1499938964844,0.4319435954093933,-5690.4765625,304.1641540527344,0.95895916223526,0.527717649936676,0.3703338503837585,293.17791748046875,297.1499938964844,293.1499938964844,0.5212013721466064,-8907.7568359375,304.19097900390625,0.9990000128746032,0.6297978162765503,0.5784889459609985,293.1897277832031,297.1499938964844,293.1499938964844,0.0328890606760978,-5534.953125,304.1565246582031,0.4933272004127502,0.0761588513851165,0.3604282140731811,291.4492492675781,291.1499938964844,258.9281005859375,257.53009033203125,279.1807556152344,293.2587890625,291.4463806152344,1.0,0.4471573531627655,0.6099437475204468,0.6099437475204468,1.0,1.0,-2.19295334815979,0.8994970321655273,1.2934563159942627,0.3998448848724365,0.0,0.0,0.7437548637390137,120.74646759033205,108.0,-43.68648147583008,-26996.087890625,1499.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7746276855469,312.14971923828125,278.1499938964844,0.0,18000.0,315.2300109863281,37320.55078125,36000.0,0.0,0.0,0.6597504615783691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394057035446167,1.3940773010253906,-2.024127388722264e-05,0.0,0.0006695628399029,0.0,0.0,354.19659423828125,0.0,0.0,0.0,0.8018218278884888,4.0,0.0,1.0
463380,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906998395919,-4197.86767578125,304.1701965332031,0.7943544387817383,0.2982458472251892,0.2719496786594391,293.3087463378906,297.1499938964844,293.1499938964844,0.1687578111886978,-3661.277587890625,304.1705017089844,0.7459421753883362,0.2459193766117096,0.237182080745697,293.1928405761719,297.1499938964844,293.1499938964844,0.4320521354675293,-5693.8681640625,304.1593017578125,0.9613701701164246,0.5260933637619019,0.3691802024841308,293.1627502441406,297.1499938964844,293.1499938964844,0.5164400935173035,-8848.177734375,304.1849975585937,0.9990000128746032,0.6321761012077332,0.5725494623184204,293.1907958984375,297.1499938964844,293.1499938964844,0.0320610888302326,-5468.970703125,304.1557312011719,0.4923287332057953,0.0749372243881225,0.3546966910362243,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422667622566223,0.6129143834114075,0.6129143834114075,1.0,1.0,-2.1673405170440674,0.8902189135551453,1.277121663093567,0.3958432674407959,0.0,0.0,0.7142280340194702,118.18648529052734,111.0,-65.12643432617188,-26545.32421875,1449.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.5,36000.0,0.0,0.0,0.6478129625320435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887569665908811,1.2887754440307615,-1.8471278963261284e-05,0.0,0.0006574478466063,0.0,0.0,293.5390625,0.0,0.0,0.0,0.7549784183502197,4.0,0.0,1.0
463440,293.3085632324219,297.1499938964844,293.1499938964844,0.2137906998395919,-4197.86767578125,304.1701965332031,0.7943544387817383,0.2982458472251892,0.2719496786594391,293.3087463378906,297.1499938964844,293.1499938964844,0.1687578111886978,-3661.277587890625,304.1705017089844,0.7459421753883362,0.2459193766117096,0.237182080745697,293.1928405761719,297.1499938964844,293.1499938964844,0.4320521354675293,-5693.8681640625,304.1593017578125,0.9613701701164246,0.5260933637619019,0.3691802024841308,293.1627502441406,297.1499938964844,293.1499938964844,0.5164400935173035,-8848.177734375,304.1849975585937,0.9990000128746032,0.6321761012077332,0.5725494623184204,293.1907958984375,297.1499938964844,293.1499938964844,0.0320610888302326,-5468.970703125,304.1557312011719,0.4923287332057953,0.0749372243881225,0.3546966910362243,291.39715576171875,291.1499938964844,258.9717712402344,257.56964111328125,279.17999267578125,293.25994873046875,291.3940124511719,1.0,0.4422667622566223,0.6129143834114075,0.6129143834114075,1.0,1.0,-2.1673405170440674,0.8902189135551453,1.277121663093567,0.3958432674407959,0.0,0.0,0.7142280340194702,118.18648529052734,111.0,-65.12643432617188,-26545.32421875,1449.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2539367675781,312.33453369140625,278.1499938964844,0.0,18000.0,315.2300109863281,37079.5,36000.0,0.0,0.0,0.6478129625320435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2887569665908811,1.2887754440307615,-1.8471278963261284e-05,0.0,0.0006574478466063,0.0,0.0,293.5390625,0.0,0.0,0.0,0.7549784183502197,4.0,0.0,1.0
463500,293.3096923828125,297.1499938964844,293.1499938964844,0.2123289704322815,-4175.74658203125,304.169189453125,0.7928697466850281,0.2960160374641418,0.2699683308601379,293.3111877441406,297.1499938964844,293.1499938964844,0.1670800447463989,-3632.80029296875,304.1698303222656,0.7440590858459473,0.2434275597333908,0.2348541021347046,293.1944274902344,297.1499938964844,293.1499938964844,0.4321620762348175,-5695.93017578125,304.15740966796875,0.9614574313163756,0.5252388119697571,0.3685899376869201,293.1575927734375,297.1499938964844,293.1499938964844,0.5160337090492249,-8846.40234375,304.17938232421875,0.9990000128746032,0.6330270767211914,0.5714840888977051,293.19140625,297.1499938964844,293.1499938964844,0.0316490121185779,-5435.9912109375,304.15545654296875,0.4912326335906982,0.0743023827672004,0.3518227040767669,291.3702087402344,291.1499938964844,258.9931030273437,257.58905029296875,279.17938232421875,293.26129150390625,291.3670654296875,1.0,0.4405692517757416,0.6143392324447632,0.6143392324447632,1.0,1.0,-2.15672254562378,0.886497974395752,1.2702244520187378,0.3942950069904327,0.0,0.0,0.7022530436515808,117.55946350097656,111.0,-69.74534606933594,-26354.390625,1430.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4796142578125,312.4231262207031,278.1499938964844,0.0,18000.0,314.75,36946.57421875,36000.0,0.0,0.0,0.6364784836769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2448537349700928,1.2448714971542358,-1.776575118128676e-05,0.0,0.0006459447322413,0.0,0.0,270.5476989746094,0.0,0.0,0.0,0.7357299327850342,4.0,0.0,1.0
463560,293.31103515625,297.1499938964844,293.1499938964844,0.21087646484375,-4153.73388671875,304.1683349609375,0.7908486723899841,0.2937292456626892,0.2679476141929626,293.3138732910156,297.1499938964844,293.1499938964844,0.1653864830732345,-3603.99267578125,304.1693115234375,0.7416931986808777,0.2408578544855117,0.2324674576520919,293.196044921875,297.1499938964844,293.1499938964844,0.4323689639568329,-5698.95703125,304.1556701660156,0.9609402418136596,0.5243580341339111,0.367989718914032,293.1547546386719,297.1499938964844,293.1499938964844,0.5168191194534302,-8861.3125,304.1725769042969,0.9990000128746032,0.6334943771362305,0.5714402794837952,293.1920471191406,297.1499938964844,293.1499938964844,0.0312447287142276,-5403.703125,304.1551818847656,0.4898068606853485,0.0736516192555427,0.348937839269638,291.3410949707031,291.1499938964844,259.0140686035156,257.6081848144531,279.17877197265625,293.2631225585937,291.3373107910156,1.0,0.4392618834972381,0.6157309412956238,0.6157309412956238,1.0,1.0,-2.147188901901245,0.8832273483276367,1.2639614343643188,0.3929688334465027,0.0,0.0,0.6923934817314148,117.27686309814452,114.0,-77.22862243652344,-26158.947265625,1415.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64996337890625,312.4732666015625,278.1499938964844,0.0,18000.0,314.75,36808.6796875,36000.0,0.0,0.0,0.6291400790214539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070505619049072,1.2070677280426023,-1.717170925985556e-05,0.0,0.0006384971784427,0.0,0.0,251.7677459716797,0.0,0.0,0.0,0.7193312048912048,4.0,0.0,1.0
