time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463620,293.31378173828125,297.1499938964844,293.1499938964844,0.2078837603330612,-4108.0302734375,304.167236328125,0.785567045211792,0.2890900075435638,0.2638415098190307,293.3194885253906,297.1499938964844,293.1499938964844,0.1618528366088867,-3543.458251953125,304.1687927246094,0.7358384132385254,0.2355718165636062,0.2275540381669998,293.1993103027344,297.1499938964844,293.1499938964844,0.4327526688575744,-5704.2900390625,304.1531982421875,0.9584416151046752,0.5225303173065186,0.3667623698711395,293.15625,297.1499938964844,293.1499938964844,0.5210573673248291,-8927.419921875,304.15802001953125,0.9990000128746032,0.6330873966217041,0.5737895369529724,293.1934814453125,297.1499938964844,293.1499938964844,0.0304126478731632,-5336.55322265625,304.15484619140625,0.4861041009426117,0.0722958520054817,0.3430741727352142,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375777244567871,0.6184093952178955,0.6184093952178955,1.0,1.0,-2.1306583881378174,0.8777137994766235,1.2529445886611938,0.390814334154129,0.0,0.0,0.6786595582962036,117.5320816040039,117.0,-76.45191192626953,-25850.4296875,1394.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085693359375,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.375,36000.0,0.0,0.0,0.614398181438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527286767959597,1.152745008468628,-1.632831663300749e-05,0.0,0.0006235360633581,0.0,0.0,226.2566070556641,0.0,0.0,0.0,0.6959447860717773,4.0,0.0,1.0
463680,293.31378173828125,297.1499938964844,293.1499938964844,0.2078837603330612,-4108.0302734375,304.167236328125,0.785567045211792,0.2890900075435638,0.2638415098190307,293.3194885253906,297.1499938964844,293.1499938964844,0.1618528366088867,-3543.458251953125,304.1687927246094,0.7358384132385254,0.2355718165636062,0.2275540381669998,293.1993103027344,297.1499938964844,293.1499938964844,0.4327526688575744,-5704.2900390625,304.1531982421875,0.9584416151046752,0.5225303173065186,0.3667623698711395,293.15625,297.1499938964844,293.1499938964844,0.5210573673248291,-8927.419921875,304.15802001953125,0.9990000128746032,0.6330873966217041,0.5737895369529724,293.1934814453125,297.1499938964844,293.1499938964844,0.0304126478731632,-5336.55322265625,304.15484619140625,0.4861041009426117,0.0722958520054817,0.3430741727352142,291.2832946777344,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2675476074219,291.2803649902344,1.0,0.4375777244567871,0.6184093952178955,0.6184093952178955,1.0,1.0,-2.1306583881378174,0.8777137994766235,1.2529445886611938,0.390814334154129,0.0,0.0,0.6786595582962036,117.5320816040039,117.0,-76.45191192626953,-25850.4296875,1394.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9085693359375,312.55078125,278.1499938964844,0.0,18000.0,314.75,36521.375,36000.0,0.0,0.0,0.614398181438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527286767959597,1.152745008468628,-1.632831663300749e-05,0.0,0.0006235360633581,0.0,0.0,226.2566070556641,0.0,0.0,0.0,0.6959447860717773,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046734690666198,-4058.376953125,304.1668701171875,0.7791643142700195,0.2844295501708984,0.2597303688526153,293.324951171875,297.1499938964844,293.1499938964844,0.1580641418695449,-3477.81982421875,304.1688537597656,0.7289403080940247,0.2301696240901947,0.2225411385297775,293.2026062011719,297.1499938964844,293.1499938964844,0.4327068328857422,-5704.521484375,304.1522521972656,0.954444944858551,0.5206136107444763,0.3654945194721222,293.16680908203125,297.1499938964844,293.1499938964844,0.5276411771774292,-9024.181640625,304.1444091796875,0.9990000128746032,0.630806565284729,0.5785468220710754,293.19512939453125,297.1499938964844,293.1499938964844,0.0294614043086767,-5261.68017578125,304.15484619140625,0.4813885688781738,0.0708637163043022,0.337009847164154,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368214011192322,0.6209602952003479,0.6209602952003479,1.0,1.0,-2.116605758666992,0.8731768727302551,1.2434289455413818,0.3891290128231048,0.0,0.0,0.6702489852905273,118.60613250732422,120.0,-66.6832504272461,-25599.232421875,1380.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.203125,36000.0,0.0,0.0,0.5953531861305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118588089942932,1.1186039447784424,-1.581171090947464e-05,0.0,0.0006042077438905,0.0,0.0,211.1663055419922,0.0,0.0,0.0,0.6813968420028687,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046734690666198,-4058.376953125,304.1668701171875,0.7791643142700195,0.2844295501708984,0.2597303688526153,293.324951171875,297.1499938964844,293.1499938964844,0.1580641418695449,-3477.81982421875,304.1688537597656,0.7289403080940247,0.2301696240901947,0.2225411385297775,293.2026062011719,297.1499938964844,293.1499938964844,0.4327068328857422,-5704.521484375,304.1522521972656,0.954444944858551,0.5206136107444763,0.3654945194721222,293.16680908203125,297.1499938964844,293.1499938964844,0.5276411771774292,-9024.181640625,304.1444091796875,0.9990000128746032,0.630806565284729,0.5785468220710754,293.19512939453125,297.1499938964844,293.1499938964844,0.0294614043086767,-5261.68017578125,304.15484619140625,0.4813885688781738,0.0708637163043022,0.337009847164154,291.2369079589844,291.1499938964844,259.093505859375,257.68121337890625,279.1761474609375,293.27264404296875,291.2344055175781,1.0,0.4368214011192322,0.6209602952003479,0.6209602952003479,1.0,1.0,-2.116605758666992,0.8731768727302551,1.2434289455413818,0.3891290128231048,0.0,0.0,0.6702489852905273,118.60613250732422,120.0,-66.6832504272461,-25599.232421875,1380.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0392761230469,312.5706481933594,278.1499938964844,0.0,18000.0,314.2699890136719,36319.203125,36000.0,0.0,0.0,0.5953531861305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118588089942932,1.1186039447784424,-1.581171090947464e-05,0.0,0.0006042077438905,0.0,0.0,211.1663055419922,0.0,0.0,0.0,0.6813968420028687,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014853805303573,-4008.89501953125,304.16656494140625,0.7720731496810913,0.2797672748565674,0.2556345462799072,293.33013916015625,297.1499938964844,293.1499938964844,0.1542262583971023,-3410.966064453125,304.1689453125,0.7212603688240051,0.2246855795383453,0.2174659818410873,293.20587158203125,297.1499938964844,293.1499938964844,0.4326605498790741,-5704.640625,304.1515808105469,0.949349045753479,0.5186226963996887,0.3641872406005859,293.1849670410156,297.1499938964844,293.1499938964844,0.5363966226577759,-9149.15625,304.1317138671875,0.9990000128746032,0.6267143487930298,0.5849901437759399,293.19696044921875,297.1499938964844,293.1499938964844,0.0282426625490188,-5181.1826171875,304.1551513671875,0.4755903482437134,0.0693458765745163,0.3306768238544464,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.4367113709449768,0.6233142614364624,0.6233142614364624,1.0,1.0,-2.10415267944336,0.8691785335540771,1.2349741458892822,0.3876681327819824,0.0,0.0,0.6680678725242615,120.26615142822266,123.0,-65.84049224853516,-25352.552734375,1371.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8359375,36000.0,0.0,0.0,0.5811745524406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103210687637329,1.1032261848449707,-1.5558700397377834e-05,0.0,0.0005898182862438,0.0,0.0,204.36398315429688,0.0,0.0,0.0,0.6748990416526794,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014853805303573,-4008.89501953125,304.16656494140625,0.7720731496810913,0.2797672748565674,0.2556345462799072,293.33013916015625,297.1499938964844,293.1499938964844,0.1542262583971023,-3410.966064453125,304.1689453125,0.7212603688240051,0.2246855795383453,0.2174659818410873,293.20587158203125,297.1499938964844,293.1499938964844,0.4326605498790741,-5704.640625,304.1515808105469,0.949349045753479,0.5186226963996887,0.3641872406005859,293.1849670410156,297.1499938964844,293.1499938964844,0.5363966226577759,-9149.15625,304.1317138671875,0.9990000128746032,0.6267143487930298,0.5849901437759399,293.19696044921875,297.1499938964844,293.1499938964844,0.0282426625490188,-5181.1826171875,304.1551513671875,0.4755903482437134,0.0693458765745163,0.3306768238544464,291.1896057128906,291.1499938964844,259.130126953125,257.7152099609375,279.1744384765625,293.27557373046875,291.18701171875,1.0,0.4367113709449768,0.6233142614364624,0.6233142614364624,1.0,1.0,-2.10415267944336,0.8691785335540771,1.2349741458892822,0.3876681327819824,0.0,0.0,0.6680678725242615,120.26615142822266,123.0,-65.84049224853516,-25352.552734375,1371.4395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96044921875,312.4676208496094,278.1499938964844,0.0,18000.0,314.2699890136719,36117.8359375,36000.0,0.0,0.0,0.5811745524406433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103210687637329,1.1032261848449707,-1.5558700397377834e-05,0.0,0.0005898182862438,0.0,0.0,204.36398315429688,0.0,0.0,0.0,0.6748990416526794,4.0,0.0,1.0
463980,293.3204040527344,297.1499938964844,293.1499938964844,0.1981150656938552,-3956.0400390625,304.1666564941406,0.7640976905822754,0.2751155793666839,0.2515719532966614,293.3349914550781,297.1499938964844,293.1499938964844,0.1501946300268173,-3340.030517578125,304.1693725585937,0.712291419506073,0.2191385328769683,0.2123545110225677,293.208984375,297.1499938964844,293.1499938964844,0.4321611523628235,-5699.59814453125,304.15191650390625,0.9427381753921508,0.5165740251541138,0.3628592491149902,293.2083740234375,297.1499938964844,293.1499938964844,0.5437406301498413,-9250.0126953125,304.1261291503906,0.9984951615333556,0.6210857629776001,0.5900399684906006,293.1988830566406,297.1499938964844,293.1499938964844,0.027436202391982,-5092.7021484375,304.15478515625,0.4679333567619324,0.0677664056420326,0.3241519629955292,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.27978515625,291.15191650390625,1.0,0.4369377195835113,0.6257151365280151,0.6257151365280151,1.0,1.0,-2.089812755584717,0.8642667531967163,1.2255460023880005,0.3858496248722076,0.0,0.0,0.6701776385307312,122.66381072998048,126.0,-51.22899627685547,-25134.64453125,1364.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.33984375,36000.0,0.0,0.0,0.5688902139663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050386428833008,1.1050541400909424,-1.554895243316423e-05,0.0,0.000577351253014,0.0,0.0,204.7669982910156,0.0,0.0,0.0,0.6755544543266296,4.0,0.0,1.0
464040,293.3204040527344,297.1499938964844,293.1499938964844,0.1981150656938552,-3956.0400390625,304.1666564941406,0.7640976905822754,0.2751155793666839,0.2515719532966614,293.3349914550781,297.1499938964844,293.1499938964844,0.1501946300268173,-3340.030517578125,304.1693725585937,0.712291419506073,0.2191385328769683,0.2123545110225677,293.208984375,297.1499938964844,293.1499938964844,0.4321611523628235,-5699.59814453125,304.15191650390625,0.9427381753921508,0.5165740251541138,0.3628592491149902,293.2083740234375,297.1499938964844,293.1499938964844,0.5437406301498413,-9250.0126953125,304.1261291503906,0.9984951615333556,0.6210857629776001,0.5900399684906006,293.1988830566406,297.1499938964844,293.1499938964844,0.027436202391982,-5092.7021484375,304.15478515625,0.4679333567619324,0.0677664056420326,0.3241519629955292,291.15350341796875,291.1499938964844,259.1643371582031,257.74725341796875,279.1744079589844,293.27978515625,291.15191650390625,1.0,0.4369377195835113,0.6257151365280151,0.6257151365280151,1.0,1.0,-2.089812755584717,0.8642667531967163,1.2255460023880005,0.3858496248722076,0.0,0.0,0.6701776385307312,122.66381072998048,126.0,-51.22899627685547,-25134.64453125,1364.030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75115966796875,312.3134765625,278.1499938964844,0.0,18000.0,314.2699890136719,35966.33984375,36000.0,0.0,0.0,0.5688902139663696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1050386428833008,1.1050541400909424,-1.554895243316423e-05,0.0,0.000577351253014,0.0,0.0,204.7669982910156,0.0,0.0,0.0,0.6755544543266296,4.0,0.0,1.0
464100,293.3211975097656,297.1499938964844,293.1499938964844,0.196284607052803,-3926.983642578125,304.1669616699219,0.7592114806175232,0.2728010416030884,0.2495826482772827,293.3372497558594,297.1499938964844,293.1499938964844,0.1480586975812912,-3302.04296875,304.16973876953125,0.7065409421920776,0.2163532674312591,0.2098193168640136,293.2104797363281,297.1499938964844,293.1499938964844,0.4315330982208252,-5692.8388671875,304.1527099609375,0.9379665851593018,0.5155328512191772,0.3622093498706817,293.2173767089844,297.1499938964844,293.1499938964844,0.5419783592224121,-9221.9658203125,304.1336669921875,0.9946890473365784,0.6185724139213562,0.5876055359840393,293.1997375488281,297.1499938964844,293.1499938964844,0.0270120464265346,-5046.337890625,304.1546936035156,0.4625339806079864,0.0669782310724258,0.3210256993770599,291.1459045410156,291.1499938964844,259.18048095703125,257.762451171875,279.176025390625,293.2822265625,291.1453552246094,1.0,0.4368906021118164,0.6271421909332275,0.6271421909332275,1.0,1.0,-2.0768849849700928,0.8593158721923828,1.21756911277771,0.3836794793605804,0.0,0.0,0.6712630987167358,124.50765991210938,126.0,-34.845455169677734,-24985.376953125,1355.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6125183105469,312.2251892089844,278.1499938964844,0.0,18000.0,313.7900085449219,35937.90625,36000.0,0.0,0.0,0.5586523413658142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1087599992752075,1.1087754964828491,-1.5592548152199015e-05,0.0,0.0005669611273333,0.0,0.0,206.2265472412109,0.0,0.0,0.0,0.6770378351211548,4.0,0.0,1.0
464160,293.3219909667969,297.1499938964844,293.1499938964844,0.1944558918476104,-3897.933349609375,304.1672058105469,0.7546204924583435,0.2704751789569855,0.2475830316543579,293.3394775390625,297.1499938964844,293.1499938964844,0.1459129452705383,-3263.7919921875,304.1700439453125,0.7008755803108215,0.2135402858257293,0.207259252667427,293.2120361328125,297.1499938964844,293.1499938964844,0.4308894872665405,-5685.9912109375,304.15338134765625,0.933484435081482,0.5144597291946411,0.3615376353263855,293.223388671875,297.1499938964844,293.1499938964844,0.5405458807945251,-9199.4228515625,304.1391906738281,0.9911133646965028,0.6165357232093811,0.5855687856674194,293.2006225585937,297.1499938964844,293.1499938964844,0.0264780297875404,-4999.251953125,304.1548156738281,0.4570779800415039,0.0661775395274162,0.3178431689739227,291.13848876953125,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.2843933105469,291.13690185546875,1.0,0.4368062615394592,0.6285702586174011,0.6285702586174011,1.0,1.0,-2.064333200454712,0.8545260429382324,1.209807276725769,0.3815708756446838,0.0,0.0,0.672722578048706,126.22761535644533,129.0,-31.908998489379883,-24803.22265625,1347.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.42498779296875,312.09259033203125,278.1499938964844,0.0,18000.0,313.7900085449219,35930.6484375,36000.0,0.0,0.0,0.5530666708946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.112062931060791,1.1120785474777222,-1.5635450836271048e-05,0.0,0.0005612923996523,0.0,0.0,207.5697021484375,0.0,0.0,0.0,0.678455114364624,4.0,0.0,1.0
464220,293.32342529296875,297.1499938964844,293.1499938964844,0.1908557265996933,-3840.672119140625,304.16748046875,0.7460567951202393,0.2658280730247497,0.2435674667358398,293.3438415527344,297.1499938964844,293.1499938964844,0.1416215598583221,-3187.010498046875,304.1705322265625,0.689844012260437,0.2078564316034317,0.2020663172006607,293.2151184082031,297.1499938964844,293.1499938964844,0.4296689331531524,-5673.14599609375,304.154296875,0.925121247768402,0.5122635960578918,0.3601424098014831,293.2308044433594,297.1499938964844,293.1499938964844,0.5385246276855469,-9168.205078125,304.1460876464844,0.9844356775283812,0.6131681799888611,0.5823801755905151,293.2022705078125,297.1499938964844,293.1499938964844,0.0254363436251878,-4904.54833984375,304.1549377441406,0.4468625485897064,0.0645620450377464,0.3113349974155426,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365773200988769,0.6314131617546082,0.6314131617546082,1.0,1.0,-2.039952516555786,0.8452158570289612,1.1947367191314695,0.3774923384189605,0.0,0.0,0.6784866452217102,129.4515838623047,132.0,-26.45616912841797,-24482.48046875,1331.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02264404296875,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.31640625,36000.0,0.0,0.0,0.543349027633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267471313476562,1.1267629861831665,-1.5814432117622346e-05,0.0,0.000551430217456,0.0,0.0,213.48423767089844,0.0,0.0,0.0,0.6846498847007751,4.0,0.0,1.0
464280,293.32342529296875,297.1499938964844,293.1499938964844,0.1908557265996933,-3840.672119140625,304.16748046875,0.7460567951202393,0.2658280730247497,0.2435674667358398,293.3438415527344,297.1499938964844,293.1499938964844,0.1416215598583221,-3187.010498046875,304.1705322265625,0.689844012260437,0.2078564316034317,0.2020663172006607,293.2151184082031,297.1499938964844,293.1499938964844,0.4296689331531524,-5673.14599609375,304.154296875,0.925121247768402,0.5122635960578918,0.3601424098014831,293.2308044433594,297.1499938964844,293.1499938964844,0.5385246276855469,-9168.205078125,304.1460876464844,0.9844356775283812,0.6131681799888611,0.5823801755905151,293.2022705078125,297.1499938964844,293.1499938964844,0.0254363436251878,-4904.54833984375,304.1549377441406,0.4468625485897064,0.0645620450377464,0.3113349974155426,291.1181640625,291.1499938964844,259.2245483398437,257.804443359375,279.1778869628906,293.2879333496094,291.1172180175781,1.0,0.4365773200988769,0.6314131617546082,0.6314131617546082,1.0,1.0,-2.039952516555786,0.8452158570289612,1.1947367191314695,0.3774923384189605,0.0,0.0,0.6784866452217102,129.4515838623047,132.0,-26.45616912841797,-24482.48046875,1331.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02264404296875,311.8273010253906,278.1499938964844,0.0,18000.0,313.7900085449219,35839.31640625,36000.0,0.0,0.0,0.543349027633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267471313476562,1.1267629861831665,-1.5814432117622346e-05,0.0,0.000551430217456,0.0,0.0,213.48423767089844,0.0,0.0,0.0,0.6846498847007751,4.0,0.0,1.0
464340,293.3245544433594,297.1499938964844,293.1499938964844,0.1871353387832641,-3781.081787109375,304.1678466796875,0.7380604147911072,0.2612067759037018,0.2395643591880798,293.3479309082031,297.1499938964844,293.1499938964844,0.1371897161006927,-3107.023193359375,304.1710510253906,0.679084837436676,0.2021166086196899,0.1968083083629608,293.21807861328125,297.1499938964844,293.1499938964844,0.4280644357204437,-5656.14990234375,304.1555480957031,0.9173451066017152,0.5100155472755432,0.3587039113044739,293.2355651855469,297.1499938964844,293.1499938964844,0.5363966226577759,-9136.896484375,304.15087890625,0.9779514074325562,0.6101531982421875,0.5796524286270142,293.2037048339844,297.1499938964844,293.1499938964844,0.0243767257779836,-4805.39501953125,304.1550598144531,0.4374625086784363,0.0629420801997184,0.3047617375850677,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363119006156921,0.6342225670814514,0.6342225670814514,1.0,1.0,-2.015932559967041,0.8359825611114502,1.1799501180648804,0.3734430074691772,0.0,0.0,0.6851871609687805,132.53717041015625,135.0,-18.5617733001709,-24180.904296875,1314.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031799316406,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5546875,36000.0,0.0,0.0,0.5306591987609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463255882263184,1.1463416814804075,-1.6074553059297614e-05,0.0,0.0005385515978559,0.0,0.0,221.7499389648437,0.0,0.0,0.0,0.6929532289505005,4.0,0.0,1.0
464400,293.3245544433594,297.1499938964844,293.1499938964844,0.1871353387832641,-3781.081787109375,304.1678466796875,0.7380604147911072,0.2612067759037018,0.2395643591880798,293.3479309082031,297.1499938964844,293.1499938964844,0.1371897161006927,-3107.023193359375,304.1710510253906,0.679084837436676,0.2021166086196899,0.1968083083629608,293.21807861328125,297.1499938964844,293.1499938964844,0.4280644357204437,-5656.14990234375,304.1555480957031,0.9173451066017152,0.5100155472755432,0.3587039113044739,293.2355651855469,297.1499938964844,293.1499938964844,0.5363966226577759,-9136.896484375,304.15087890625,0.9779514074325562,0.6101531982421875,0.5796524286270142,293.2037048339844,297.1499938964844,293.1499938964844,0.0243767257779836,-4805.39501953125,304.1550598144531,0.4374625086784363,0.0629420801997184,0.3047617375850677,291.10614013671875,291.1499938964844,259.25,257.8291015625,279.1780090332031,293.2908020019531,291.10546875,1.0,0.4363119006156921,0.6342225670814514,0.6342225670814514,1.0,1.0,-2.015932559967041,0.8359825611114502,1.1799501180648804,0.3734430074691772,0.0,0.0,0.6851871609687805,132.53717041015625,135.0,-18.5617733001709,-24180.904296875,1314.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6031799316406,311.559326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35794.5546875,36000.0,0.0,0.0,0.5306591987609863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463255882263184,1.1463416814804075,-1.6074553059297614e-05,0.0,0.0005385515978559,0.0,0.0,221.7499389648437,0.0,0.0,0.0,0.6929532289505005,4.0,0.0,1.0
464460,293.3246154785156,297.1499938964844,293.1499938964844,0.183588832616806,-3724.218017578125,304.16778564453125,0.7306254506111145,0.2567709684371948,0.2356660962104797,293.35089111328125,297.1499938964844,293.1499938964844,0.1328611075878143,-3028.50537109375,304.1712341308594,0.6688113808631897,0.1964947432279586,0.1915912181138992,293.2200927734375,297.1499938964844,293.1499938964844,0.4266315400600433,-5641.24267578125,304.1560363769531,0.9103379845619202,0.5078790187835693,0.3572945594787597,293.2384948730469,297.1499938964844,293.1499938964844,0.5345441102981567,-9110.5986328125,304.15362548828125,0.971649408340454,0.6073881983757019,0.5771366357803345,293.20416259765625,297.1499938964844,293.1499938964844,0.0234203841537237,-4714.1240234375,304.15496826171875,0.4292369186878204,0.0614876821637153,0.2986001968383789,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360701143741607,0.6369359493255615,0.6369359493255615,1.0,1.0,-1.9928709268569944,0.8270742297172546,1.1657967567443848,0.3695095777511596,0.0,0.0,0.6941733360290527,135.47470092773438,138.0,-22.52189064025879,-23863.439453125,1298.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101989746094,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.2265625,36000.0,0.0,0.0,0.5234023332595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171151638031006,1.171168088912964,-1.6408248484367505e-05,0.0,0.0005311868735589,0.0,0.0,232.54269409179688,0.0,0.0,0.0,0.7036240100860596,4.0,0.0,1.0
464520,293.3246154785156,297.1499938964844,293.1499938964844,0.183588832616806,-3724.218017578125,304.16778564453125,0.7306254506111145,0.2567709684371948,0.2356660962104797,293.35089111328125,297.1499938964844,293.1499938964844,0.1328611075878143,-3028.50537109375,304.1712341308594,0.6688113808631897,0.1964947432279586,0.1915912181138992,293.2200927734375,297.1499938964844,293.1499938964844,0.4266315400600433,-5641.24267578125,304.1560363769531,0.9103379845619202,0.5078790187835693,0.3572945594787597,293.2384948730469,297.1499938964844,293.1499938964844,0.5345441102981567,-9110.5986328125,304.15362548828125,0.971649408340454,0.6073881983757019,0.5771366357803345,293.20416259765625,297.1499938964844,293.1499938964844,0.0234203841537237,-4714.1240234375,304.15496826171875,0.4292369186878204,0.0614876821637153,0.2986001968383789,291.08984375,291.1499938964844,259.27301025390625,257.851806640625,279.1773681640625,293.29254150390625,291.0887451171875,1.0,0.4360701143741607,0.6369359493255615,0.6369359493255615,1.0,1.0,-1.9928709268569944,0.8270742297172546,1.1657967567443848,0.3695095777511596,0.0,0.0,0.6941733360290527,135.47470092773438,138.0,-22.52189064025879,-23863.439453125,1298.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1101989746094,311.2377014160156,278.1499938964844,0.0,18000.0,313.3099975585937,35725.2265625,36000.0,0.0,0.0,0.5234023332595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171151638031006,1.171168088912964,-1.6408248484367505e-05,0.0,0.0005311868735589,0.0,0.0,232.54269409179688,0.0,0.0,0.0,0.7036240100860596,4.0,0.0,1.0
464580,293.3236083984375,297.1499938964844,293.1499938964844,0.1801682710647583,-3669.110595703125,304.1675720214844,0.7237491607666016,0.2525454461574554,0.2319697439670562,293.3526306152344,297.1499938964844,293.1499938964844,0.1286475956439972,-2951.50537109375,304.1711730957031,0.6592820286750793,0.191051498055458,0.1865494549274444,293.22119140625,297.1499938964844,293.1499938964844,0.4251704812049866,-5626.0283203125,304.1564636230469,0.9042924642562866,0.5058804750442505,0.3559918403625488,293.2400817871094,297.1499938964844,293.1499938964844,0.5326314568519592,-9083.9521484375,304.15557861328125,0.965667486190796,0.6048204898834229,0.5748330950737,293.20343017578125,297.1499938964844,293.1499938964844,0.0226397290825843,-4637.78271484375,304.15460205078125,0.4225709140300751,0.06026241928339,0.2935028970241546,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359513819217682,0.6394893527030945,0.6394893527030945,1.0,1.0,-1.971924066543579,0.8189876675605774,1.152936339378357,0.3659470081329345,0.0,0.0,0.7047220468521118,138.2384796142578,141.0,-17.369285583496094,-23600.677734375,1285.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302795410156,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.0,36000.0,0.0,0.0,0.5179741382598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029623985290527,1.202979326248169,-1.6853462511789985e-05,0.0,0.0005256778676994,0.0,0.0,247.0142059326172,0.0,0.0,0.0,0.7173203825950623,4.0,0.0,1.0
464640,293.3236083984375,297.1499938964844,293.1499938964844,0.1801682710647583,-3669.110595703125,304.1675720214844,0.7237491607666016,0.2525454461574554,0.2319697439670562,293.3526306152344,297.1499938964844,293.1499938964844,0.1286475956439972,-2951.50537109375,304.1711730957031,0.6592820286750793,0.191051498055458,0.1865494549274444,293.22119140625,297.1499938964844,293.1499938964844,0.4251704812049866,-5626.0283203125,304.1564636230469,0.9042924642562866,0.5058804750442505,0.3559918403625488,293.2400817871094,297.1499938964844,293.1499938964844,0.5326314568519592,-9083.9521484375,304.15557861328125,0.965667486190796,0.6048204898834229,0.5748330950737,293.20343017578125,297.1499938964844,293.1499938964844,0.0226397290825843,-4637.78271484375,304.15460205078125,0.4225709140300751,0.06026241928339,0.2935028970241546,291.0775756835937,291.1499938964844,259.2945251464844,257.8734741210937,279.1761474609375,293.2930603027344,291.076904296875,1.0,0.4359513819217682,0.6394893527030945,0.6394893527030945,1.0,1.0,-1.971924066543579,0.8189876675605774,1.152936339378357,0.3659470081329345,0.0,0.0,0.7047220468521118,138.2384796142578,141.0,-17.369285583496094,-23600.677734375,1285.030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6302795410156,310.9388732910156,278.1499938964844,0.0,18000.0,313.3099975585937,35666.0,36000.0,0.0,0.0,0.5179741382598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029623985290527,1.202979326248169,-1.6853462511789985e-05,0.0,0.0005256778676994,0.0,0.0,247.0142059326172,0.0,0.0,0.0,0.7173203825950623,4.0,0.0,1.0
464700,293.32293701171875,297.1499938964844,293.1499938964844,0.1784730851650238,-3641.678955078125,304.1674499511719,0.7203797698020935,0.250478059053421,0.2301675826311111,293.3532409667969,297.1499938964844,293.1499938964844,0.1265590041875839,-2913.103759765625,304.1711120605469,0.6547061204910278,0.188364177942276,0.1840672343969345,293.2215881347656,297.1499938964844,293.1499938964844,0.4243834018707275,-5617.79931640625,304.15673828125,0.9015148282051086,0.5048978924751282,0.355356365442276,293.2406616210937,297.1499938964844,293.1499938964844,0.5315968990325928,-9069.6552734375,304.1564636230469,0.9626998901367188,0.6035655736923218,0.5737165808677673,293.2028503417969,297.1499938964844,293.1499938964844,0.0222908519208431,-4603.0029296875,304.1543884277344,0.4196126461029053,0.0597007311880588,0.2912179231643677,291.0735168457031,291.1499938964844,259.3047790527344,257.8839416503906,279.175537109375,293.2930908203125,291.0730285644531,1.0,0.4359416961669922,0.6407191157341003,0.6407191157341003,1.0,1.0,-1.961930751800537,0.8151195049285889,1.1468112468719482,0.3642409145832062,0.0,0.0,0.710239589214325,139.60781860351562,141.0,-14.087814331054688,-23479.875,1278.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.39996337890625,310.79754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,35649.3359375,35280.0,0.0,0.0,0.5142771601676941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2199368476867676,1.219954013824463,-1.7099440810852684e-05,0.0,0.0005219259182922,0.0,0.0,255.04244995117188,0.0,0.0,0.0,0.7146982550621033,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769792437553405,-3617.745361328125,304.1669921875,0.7170031666755676,0.2484345138072967,0.2283875346183776,293.353759765625,297.1499938964844,293.1499938964844,0.1246135905385017,-2877.456298828125,304.1708068847656,0.6502311825752258,0.1856906563043594,0.1816001385450363,293.221923828125,297.1499938964844,293.1499938964844,0.4240178763866424,-5614.35205078125,304.1561584472656,0.8987971544265747,0.5039232969284058,0.3547257781028747,293.2411193847656,297.1499938964844,293.1499938964844,0.5310763120651245,-9062.9541015625,304.1562194824219,0.9597245454788208,0.6023247838020325,0.5726125240325928,293.2021789550781,297.1499938964844,293.1499938964844,0.0219949204474687,-4574.15283203125,304.1541442871094,0.4168286323547363,0.0591615475714206,0.2890494167804718,291.05828857421875,291.1499938964844,259.314697265625,257.8941955566406,279.1749572753906,293.2930603027344,291.0565795898437,1.0,0.4359617531299591,0.6419243216514587,0.6419243216514587,1.0,1.0,-1.9521429538726809,0.8113207817077637,1.140822172164917,0.3625615239143371,0.0,0.0,0.7177756428718567,140.98146057128906,144.0,-28.517837524414062,-23313.693359375,1272.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1737976074219,310.6354675292969,278.1499938964844,0.0,18000.0,313.1499938964844,34997.109375,35280.0,0.0,0.0,0.5122667551040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228452205657959,1.2284693717956543,-1.707854426058475e-05,0.0,0.0005198856815695,0.0,0.0,257.5204467773437,0.0,0.0,0.0,0.7268093824386597,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.1749701648950576,-3585.03466796875,304.1669311523437,0.7128980159759521,0.2460095584392547,0.2262786030769348,293.354248046875,297.1499938964844,293.1499938964844,0.122126393020153,-2831.336181640625,304.1708068847656,0.644983172416687,0.1824951469898224,0.1786543875932693,293.2222900390625,297.1499938964844,293.1499938964844,0.4230184555053711,-5603.80517578125,304.1566467285156,0.8955875635147095,0.5027590990066528,0.3539761900901794,293.2416076660156,297.1499938964844,293.1499938964844,0.5297601819038391,-9044.763671875,304.1572570800781,0.9561413526535034,0.6008476614952087,0.5713046789169312,293.2013244628906,297.1499938964844,293.1499938964844,0.0216181762516498,-4535.6904296875,304.1539306640625,0.4136712253093719,0.0585379227995872,0.2865670323371887,291.0547790527344,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2929077148437,291.0550231933594,1.0,0.4360227882862091,0.643342137336731,0.643342137336731,1.0,1.0,-1.940621018409729,0.8068355321884155,1.133785605430603,0.3605730831623077,0.0,0.0,0.7258447408676147,142.64004516601562,144.0,-13.11888027191162,-23201.375,1266.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9120178222656,310.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,34870.296875,35280.0,0.0,0.0,0.5103446841239929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2539613246917725,1.2539787292480469,-1.743440043355804e-05,0.0,0.000517935026437,0.0,0.0,269.7974548339844,0.0,0.0,0.0,0.737735390663147,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1735913157463073,-3562.465087890625,304.1669921875,0.710098385810852,0.2444068938493728,0.2248859852552414,293.35455322265625,297.1499938964844,293.1499938964844,0.1204413250088691,-2799.90966796875,304.1708374023437,0.6415490508079529,0.1803700923919677,0.1766965538263321,293.2225341796875,297.1499938964844,293.1499938964844,0.422216922044754,-5595.2822265625,304.1571350097656,0.8934698104858398,0.501979410648346,0.3534757494926452,293.2419128417969,297.1499938964844,293.1499938964844,0.5287127494812012,-9030.2646484375,304.1581115722656,0.9537369012832642,0.5998609662055969,0.5704342126846313,293.20074462890625,297.1499938964844,293.1499938964844,0.0213689748197793,-4509.72119140625,304.15380859375,0.4116540253162384,0.0581335201859474,0.2849702537059784,291.05670166015625,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.29278564453125,291.0568542480469,1.0,0.4360832571983337,0.6442736983299255,0.6442736983299255,1.0,1.0,-1.9330337047576904,0.8038731813430786,1.1291605234146118,0.3592561185359955,0.0,0.0,0.7306152582168579,143.75474548339844,147.0,-5.882294178009033,-23120.478515625,1261.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7442626953125,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,34871.5234375,35280.0,0.0,0.0,0.5093382596969604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695218324661257,1.269539475440979,-1.7673124602879398e-05,0.0,0.0005169135984033,0.0,0.0,277.7034912109375,0.0,0.0,0.0,0.7445630431175232,4.0,0.0,1.0
464940,293.3187561035156,297.1499938964844,293.1499938964844,0.1701862215995788,-3506.56396484375,304.1669921875,0.7029337882995605,0.2404490709304809,0.2214490175247192,293.3551025390625,297.1499938964844,293.1499938964844,0.1162573993206024,-2721.46337890625,304.1708679199219,0.6331489086151123,0.1750712692737579,0.1718170344829559,293.2231140136719,297.1499938964844,293.1499938964844,0.4201638698577881,-5573.5224609375,304.1581726074219,0.8882502913475037,0.5000252723693848,0.3522197008132934,293.2425842285156,297.1499938964844,293.1499938964844,0.526021420955658,-8993.259765625,304.1598815917969,0.9476805925369264,0.5973946452140808,0.5682563185691833,293.19921875,297.1499938964844,293.1499938964844,0.0207773614674806,-4447.126953125,304.1535339355469,0.4068346321582794,0.0571543127298355,0.2811378240585327,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362940490245819,0.646563708782196,0.646563708782196,1.0,1.0,-1.9143208265304563,0.7965384125709534,1.117782473564148,0.3559817373752594,0.0,0.0,0.7420363426208496,146.5718994140625,150.0,4.57012414932251,-22922.16796875,1251.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3606872558594,310.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,34893.53515625,34200.0,0.0,0.0,0.5075893998146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061970472335815,1.3062152862548828,-1.8251739675179124e-05,0.0,0.0005151387304067,0.0,0.0,297.0594787597656,0.0,0.0,0.0,0.7458659410476685,4.0,0.0,1.0
465000,293.3187561035156,297.1499938964844,293.1499938964844,0.1701862215995788,-3506.56396484375,304.1669921875,0.7029337882995605,0.2404490709304809,0.2214490175247192,293.3551025390625,297.1499938964844,293.1499938964844,0.1162573993206024,-2721.46337890625,304.1708679199219,0.6331489086151123,0.1750712692737579,0.1718170344829559,293.2231140136719,297.1499938964844,293.1499938964844,0.4201638698577881,-5573.5224609375,304.1581726074219,0.8882502913475037,0.5000252723693848,0.3522197008132934,293.2425842285156,297.1499938964844,293.1499938964844,0.526021420955658,-8993.259765625,304.1598815917969,0.9476805925369264,0.5973946452140808,0.5682563185691833,293.19921875,297.1499938964844,293.1499938964844,0.0207773614674806,-4447.126953125,304.1535339355469,0.4068346321582794,0.0571543127298355,0.2811378240585327,291.0619812011719,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2923889160156,291.0624389648437,1.0,0.4362940490245819,0.646563708782196,0.646563708782196,1.0,1.0,-1.9143208265304563,0.7965384125709534,1.117782473564148,0.3559817373752594,0.0,0.0,0.7420363426208496,146.5718994140625,150.0,4.57012414932251,-22922.16796875,1251.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3606872558594,310.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,34893.53515625,34200.0,0.0,0.0,0.5075893998146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061970472335815,1.3062152862548828,-1.8251739675179124e-05,0.0,0.0005151387304067,0.0,0.0,297.0594787597656,0.0,0.0,0.0,0.7458659410476685,4.0,0.0,1.0
465060,293.3168334960937,297.1499938964844,293.1499938964844,0.1670542061328888,-3455.23193359375,304.1665954589844,0.6958449482917786,0.2365618646144867,0.2180753648281097,293.35552978515625,297.1499938964844,293.1499938964844,0.1122529879212379,-2646.0712890625,304.1706237792969,0.6248867511749268,0.1697894185781479,0.1669543832540512,293.2235412597656,297.1499938964844,293.1499938964844,0.4185932576656341,-5557.255859375,304.1581726074219,0.8831620812416077,0.4980828166007995,0.3509686887264251,293.2430419921875,297.1499938964844,293.1499938964844,0.5239155292510986,-8964.98828125,304.16021728515625,0.9416132569313048,0.5949532389640808,0.5660955309867859,293.1977233886719,297.1499938964844,293.1499938964844,0.0202572178095579,-4392.0224609375,304.1532287597656,0.4022029340267181,0.0562115758657455,0.2774839401245117,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365772306919098,0.6488080620765686,0.6488080620765686,1.0,1.0,-1.89594566822052,0.7893009781837463,1.106644630432129,0.3527335822582245,0.0,0.0,0.7559821605682373,149.42153930664062,153.0,2.387092351913452,-22697.322265625,1241.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567932128906,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.52734375,34200.0,0.0,0.0,0.5064123272895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279004096984863,1.3279187679290771,-1.835962939367164e-05,0.0,0.0005139441345818,0.0,0.0,306.0517883300781,0.0,0.0,0.0,0.7679809927940369,4.0,0.0,1.0
465120,293.3168334960937,297.1499938964844,293.1499938964844,0.1670542061328888,-3455.23193359375,304.1665954589844,0.6958449482917786,0.2365618646144867,0.2180753648281097,293.35552978515625,297.1499938964844,293.1499938964844,0.1122529879212379,-2646.0712890625,304.1706237792969,0.6248867511749268,0.1697894185781479,0.1669543832540512,293.2235412597656,297.1499938964844,293.1499938964844,0.4185932576656341,-5557.255859375,304.1581726074219,0.8831620812416077,0.4980828166007995,0.3509686887264251,293.2430419921875,297.1499938964844,293.1499938964844,0.5239155292510986,-8964.98828125,304.16021728515625,0.9416132569313048,0.5949532389640808,0.5660955309867859,293.1977233886719,297.1499938964844,293.1499938964844,0.0202572178095579,-4392.0224609375,304.1532287597656,0.4022029340267181,0.0562115758657455,0.2774839401245117,291.05328369140625,291.1499938964844,259.3685302734375,257.95172119140625,279.1727294921875,293.2918701171875,291.0545654296875,1.0,0.4365772306919098,0.6488080620765686,0.6488080620765686,1.0,1.0,-1.89594566822052,0.7893009781837463,1.106644630432129,0.3527335822582245,0.0,0.0,0.7559821605682373,149.42153930664062,153.0,2.387092351913452,-22697.322265625,1241.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0567932128906,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,33835.52734375,34200.0,0.0,0.0,0.5064123272895813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3279004096984863,1.3279187679290771,-1.835962939367164e-05,0.0,0.0005139441345818,0.0,0.0,306.0517883300781,0.0,0.0,0.0,0.7679809927940369,4.0,0.0,1.0
465180,293.3148498535156,297.1499938964844,293.1499938964844,0.1635678112506866,-3397.182861328125,304.1668701171875,0.6888715624809265,0.2327374815940857,0.2147602289915084,293.3558349609375,297.1499938964844,293.1499938964844,0.1080119088292121,-2565.02978515625,304.1708068847656,0.616448163986206,0.1645207852125167,0.1621050983667373,293.2240295410156,297.1499938964844,293.1499938964844,0.4159525632858276,-5528.98291015625,304.1598205566406,0.8782004117965698,0.4961259961128235,0.3497141301631927,293.24346923828125,297.1499938964844,293.1499938964844,0.5204913020133972,-8917.7490234375,304.1625061035156,0.9355685114860536,0.5925092101097107,0.5639421939849854,293.1962585449219,297.1499938964844,293.1499938964844,0.0196980033069849,-4329.25634765625,304.153076171875,0.3975773751735687,0.055298164486885,0.2739721536636352,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369198679924011,0.651020884513855,0.651020884513855,1.0,1.0,-1.877832293510437,0.7821361422538757,1.0956960916519165,0.3495033979415893,0.0,0.0,0.7645623683929443,152.300048828125,156.0,21.67681884765625,-22539.099609375,1232.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058389902114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579747676849363,1.357993721961975,-1.8863738660002127e-05,0.0,0.0005133622908033,0.0,0.0,323.1734924316406,0.0,0.0,0.0,0.7814249992370605,4.0,0.0,1.0
465240,293.3148498535156,297.1499938964844,293.1499938964844,0.1635678112506866,-3397.182861328125,304.1668701171875,0.6888715624809265,0.2327374815940857,0.2147602289915084,293.3558349609375,297.1499938964844,293.1499938964844,0.1080119088292121,-2565.02978515625,304.1708068847656,0.616448163986206,0.1645207852125167,0.1621050983667373,293.2240295410156,297.1499938964844,293.1499938964844,0.4159525632858276,-5528.98291015625,304.1598205566406,0.8782004117965698,0.4961259961128235,0.3497141301631927,293.24346923828125,297.1499938964844,293.1499938964844,0.5204913020133972,-8917.7490234375,304.1625061035156,0.9355685114860536,0.5925092101097107,0.5639421939849854,293.1962585449219,297.1499938964844,293.1499938964844,0.0196980033069849,-4329.25634765625,304.153076171875,0.3975773751735687,0.055298164486885,0.2739721536636352,291.07476806640625,291.1499938964844,259.3847045898437,257.9696655273437,279.1723327636719,293.2912902832031,291.0760803222656,1.0,0.4369198679924011,0.651020884513855,0.651020884513855,1.0,1.0,-1.877832293510437,0.7821361422538757,1.0956960916519165,0.3495033979415893,0.0,0.0,0.7645623683929443,152.300048828125,156.0,21.67681884765625,-22539.099609375,1232.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,33895.65234375,34200.0,0.0,0.0,0.5058389902114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3579747676849363,1.357993721961975,-1.8863738660002127e-05,0.0,0.0005133622908033,0.0,0.0,323.1734924316406,0.0,0.0,0.0,0.7814249992370605,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618494987487793,-3368.482666015625,304.1669311523437,0.6854372024536133,0.2308496981859207,0.2131241858005523,293.35595703125,297.1499938964844,293.1499938964844,0.1059102043509483,-2524.62353515625,304.1708374023437,0.6119971871376038,0.1618917733430862,0.159685268998146,293.2242431640625,297.1499938964844,293.1499938964844,0.4146083891391754,-5514.6474609375,304.1604919433594,0.8757672309875488,0.4951449036598205,0.3490836024284363,293.24365234375,297.1499938964844,293.1499938964844,0.5187479257583618,-8893.8359375,304.16339111328125,0.932567298412323,0.5912886261940002,0.5628649592399597,293.195556640625,297.1499938964844,293.1499938964844,0.0194294080138206,-4298.591796875,304.15301513671875,0.3952044248580932,0.0548512488603591,0.2722622156143188,291.0857238769531,291.1499938964844,259.3925476074219,257.9784545898437,279.17218017578125,293.2909851074219,291.0871276855469,1.0,0.4371097981929779,0.6521188616752625,0.6521188616752625,1.0,1.0,-1.868857979774475,0.7785763144493103,1.09028160572052,0.347893089056015,0.0,0.0,0.7677513957023621,153.748046875,156.0,26.11234664916992,-22457.65234375,1228.2176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7003479003906,309.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,33940.81640625,33120.0,0.0,0.0,0.5056747794151306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3695731163024902,1.3695921897888184,-1.9066055756411515e-05,0.0,0.0005131955840624,0.0,0.0,330.01934814453125,0.0,0.0,0.0,0.7716683149337769,4.0,0.0,1.0
