time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603638380765915,-3343.9404296875,304.1665344238281,0.6820446252822876,0.2289796322584152,0.2115029990673065,293.35601806640625,297.1499938964844,293.1499938964844,0.1039596125483512,-2487.25,304.17059326171875,0.6073387861251831,0.1592670083045959,0.1572688668966293,293.22442626953125,297.1499938964844,293.1499938964844,0.4138006269931793,-5506.44482421875,304.1600341796875,0.8733705878257751,0.4941686689853668,0.3484537601470947,293.2438049316406,297.1499938964844,293.1499938964844,0.5176631212234497,-8879.6669921875,304.16290283203125,0.9295930862426758,0.5900763869285583,0.5617913007736206,293.1948547363281,297.1499938964844,293.1499938964844,0.0192025043070316,-4273.51513671875,304.1528625488281,0.392755776643753,0.0544106438755989,0.2705809772014618,291.0819396972656,291.1499938964844,259.40020751953125,257.9871520996094,279.17205810546875,293.2906494140625,291.0815734863281,1.0,0.4373109042644501,0.653211772441864,0.653211772441864,1.0,1.0,-1.8599451780319207,0.7750352621078491,1.0849099159240725,0.3462880253791809,0.0,0.0,0.7725256681442261,155.19973754882812,159.0,6.753819465637207,-22314.421875,1223.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623291015625,309.70849609375,278.1499938964844,0.0,18000.0,313.1499938964844,33070.26953125,33120.0,0.0,0.0,0.5054255723953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362663984298706,1.3626827001571655,-1.875454836408608e-05,0.0,0.0005129427299834,0.0,0.0,323.5722351074219,0.0,0.0,0.0,0.78131103515625,4.0,0.0,1.0
465420,293.3106384277344,297.1499938964844,293.1499938964844,0.1569931358098983,-3287.275146484375,304.1666564941406,0.6754015684127808,0.2252895534038543,0.2083073407411575,293.3561096191406,297.1499938964844,293.1499938964844,0.0998051464557647,-2406.50439453125,304.170654296875,0.5977214574813843,0.1540304273366928,0.1524481326341629,293.2247314453125,297.1499938964844,293.1499938964844,0.4110396206378937,-5476.94140625,304.16131591796875,0.8686959147453308,0.492220789194107,0.3472029566764831,293.2439880371094,297.1499938964844,293.1499938964844,0.5140906572341919,-8830.6357421875,304.16461181640625,0.9237600564956664,0.5876641273498535,0.5596650838851929,293.1935119628906,297.1499938964844,293.1499938964844,0.0186941567808389,-4213.78857421875,304.1527709960937,0.3875360488891601,0.053548164665699,0.2673030793666839,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377454817295074,0.6553850173950195,0.6553850173950195,1.0,1.0,-1.8423280715942385,0.7680222392082214,1.074305772781372,0.3431017696857452,0.0,0.0,0.7772788405418396,158.11044311523438,162.0,30.32534980773925,-22187.263671875,1215.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.11328125,33120.0,0.0,0.0,0.5049232244491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802390098571775,1.3802579641342163,-1.9025084839086048e-05,0.0,0.0005124328890815,0.0,0.0,333.54742431640625,0.0,0.0,0.0,0.7888898253440857,4.0,0.0,1.0
465480,293.3106384277344,297.1499938964844,293.1499938964844,0.1569931358098983,-3287.275146484375,304.1666564941406,0.6754015684127808,0.2252895534038543,0.2083073407411575,293.3561096191406,297.1499938964844,293.1499938964844,0.0998051464557647,-2406.50439453125,304.170654296875,0.5977214574813843,0.1540304273366928,0.1524481326341629,293.2247314453125,297.1499938964844,293.1499938964844,0.4110396206378937,-5476.94140625,304.16131591796875,0.8686959147453308,0.492220789194107,0.3472029566764831,293.2439880371094,297.1499938964844,293.1499938964844,0.5140906572341919,-8830.6357421875,304.16461181640625,0.9237600564956664,0.5876641273498535,0.5596650838851929,293.1935119628906,297.1499938964844,293.1499938964844,0.0186941567808389,-4213.78857421875,304.1527709960937,0.3875360488891601,0.053548164665699,0.2673030793666839,291.1053466796875,291.1499938964844,259.4151916503906,258.0042724609375,279.1718444824219,293.2899169921875,291.1073303222656,1.0,0.4377454817295074,0.6553850173950195,0.6553850173950195,1.0,1.0,-1.8423280715942385,0.7680222392082214,1.074305772781372,0.3431017696857452,0.0,0.0,0.7772788405418396,158.11044311523438,162.0,30.32534980773925,-22187.263671875,1215.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086364746094,309.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32972.11328125,33120.0,0.0,0.0,0.5049232244491577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802390098571775,1.3802579641342163,-1.9025084839086048e-05,0.0,0.0005124328890815,0.0,0.0,333.54742431640625,0.0,0.0,0.0,0.7888898253440857,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1536270976066589,-3230.3564453125,304.1667175292969,0.6689535975456238,0.2216639816761016,0.2051688879728317,293.3561096191406,297.1499938964844,293.1499938964844,0.0956653282046318,-2325.337890625,304.1706848144531,0.5877352952957153,0.1488123089075088,0.1476437747478485,293.2250671386719,297.1499938964844,293.1499938964844,0.4080577492713928,-5445.099609375,304.1625061035156,0.8641539216041565,0.4902620911598205,0.3459445536136627,293.2441711425781,297.1499938964844,293.1499938964844,0.5102408528327942,-8777.9091796875,304.1661376953125,0.9180908203125,0.5852457284927368,0.5575332641601562,293.19219970703125,297.1499938964844,293.1499938964844,0.0182015523314476,-4154.26611328125,304.1526794433594,0.3822315633296966,0.0527093224227428,0.2641338407993316,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.438216894865036,0.6575514078140259,0.6575514078140259,1.0,1.0,-1.8249140977859497,0.7610732913017273,1.0638408660888672,0.3399343490600586,0.0,0.0,0.7772315740585327,161.0346221923828,165.0,38.16635513305664,-22039.0,1207.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.88671875,32040.0,0.0,0.0,0.5042994022369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853318691253662,1.3853509426116943,-1.913611777126789e-05,0.0,0.0005117997643537,0.0,0.0,336.8812866210937,0.0,0.0,0.0,0.7761671543121338,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1536270976066589,-3230.3564453125,304.1667175292969,0.6689535975456238,0.2216639816761016,0.2051688879728317,293.3561096191406,297.1499938964844,293.1499938964844,0.0956653282046318,-2325.337890625,304.1706848144531,0.5877352952957153,0.1488123089075088,0.1476437747478485,293.2250671386719,297.1499938964844,293.1499938964844,0.4080577492713928,-5445.099609375,304.1625061035156,0.8641539216041565,0.4902620911598205,0.3459445536136627,293.2441711425781,297.1499938964844,293.1499938964844,0.5102408528327942,-8777.9091796875,304.1661376953125,0.9180908203125,0.5852457284927368,0.5575332641601562,293.19219970703125,297.1499938964844,293.1499938964844,0.0182015523314476,-4154.26611328125,304.1526794433594,0.3822315633296966,0.0527093224227428,0.2641338407993316,291.1352233886719,291.1499938964844,259.4298095703125,258.0211486816406,279.1717224121094,293.2891540527344,291.1371154785156,1.0,0.438216894865036,0.6575514078140259,0.6575514078140259,1.0,1.0,-1.8249140977859497,0.7610732913017273,1.0638408660888672,0.3399343490600586,0.0,0.0,0.7772315740585327,161.0346221923828,165.0,38.16635513305664,-22039.0,1207.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,33084.88671875,32040.0,0.0,0.0,0.5042994022369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3853318691253662,1.3853509426116943,-1.913611777126789e-05,0.0,0.0005117997643537,0.0,0.0,336.8812866210937,0.0,0.0,0.0,0.7761671543121338,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1506223976612091,-3179.7294921875,304.1661682128906,0.6627290844917297,0.2181086391210556,0.2020916938781738,293.35595703125,297.1499938964844,293.1499938964844,0.0917442888021469,-2248.47509765625,304.1703186035156,0.5774382948875427,0.1436167806386947,0.142859011888504,293.2252502441406,297.1499938964844,293.1499938964844,0.4058202803134918,-5421.748046875,304.1621398925781,0.8597617149353027,0.4883197247982025,0.3446926176548004,293.24420166015625,297.1499938964844,293.1499938964844,0.5073080658912659,-8738.71484375,304.16571044921875,0.9126611948013306,0.5828542113304138,0.5554186105728149,293.1909484863281,297.1499938964844,293.1499938964844,0.0177769418805837,-4103.31494140625,304.1524963378906,0.3770354986190796,0.0518931150436401,0.2610658407211303,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387222230434418,0.6597133278846741,0.6597133278846741,1.0,1.0,-1.8077473640441888,0.7542111277580261,1.053536295890808,0.3367977738380432,0.0,0.0,0.7777953147888184,163.96408081054688,168.0,25.881410598754883,-21839.28125,1199.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.9765625,32040.0,0.0,0.0,0.5031033754348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664422035217283,1.3664608001708984,-1.859908843471203e-05,0.0,0.0005105859600007,0.0,0.0,323.0556945800781,0.0,0.0,0.0,0.7800623178482056,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1506223976612091,-3179.7294921875,304.1661682128906,0.6627290844917297,0.2181086391210556,0.2020916938781738,293.35595703125,297.1499938964844,293.1499938964844,0.0917442888021469,-2248.47509765625,304.1703186035156,0.5774382948875427,0.1436167806386947,0.142859011888504,293.2252502441406,297.1499938964844,293.1499938964844,0.4058202803134918,-5421.748046875,304.1621398925781,0.8597617149353027,0.4883197247982025,0.3446926176548004,293.24420166015625,297.1499938964844,293.1499938964844,0.5073080658912659,-8738.71484375,304.16571044921875,0.9126611948013306,0.5828542113304138,0.5554186105728149,293.1909484863281,297.1499938964844,293.1499938964844,0.0177769418805837,-4103.31494140625,304.1524963378906,0.3770354986190796,0.0518931150436401,0.2610658407211303,291.1435241699219,291.1499938964844,259.44415283203125,258.037841796875,279.1716613769531,293.2882995605469,291.1455383300781,1.0,0.4387222230434418,0.6597133278846741,0.6597133278846741,1.0,1.0,-1.8077473640441888,0.7542111277580261,1.053536295890808,0.3367977738380432,0.0,0.0,0.7777953147888184,163.96408081054688,168.0,25.881410598754883,-21839.28125,1199.9525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,309.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32105.9765625,32040.0,0.0,0.0,0.5031033754348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664422035217283,1.3664608001708984,-1.859908843471203e-05,0.0,0.0005105859600007,0.0,0.0,323.0556945800781,0.0,0.0,0.0,0.7800623178482056,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.1474061757326126,-3124.83203125,304.1661376953125,0.656736433506012,0.2146192044019699,0.1990745961666107,293.3557434082031,297.1499938964844,293.1499938964844,0.0876804664731025,-2168.3701171875,304.1703186035156,0.5668972730636597,0.1384457796812057,0.1380964368581771,293.2254638671875,297.1499938964844,293.1499938964844,0.4028196334838867,-5389.69140625,304.1630554199219,0.8555089235305786,0.4863730370998382,0.3434432744979858,293.24420166015625,297.1499938964844,293.1499938964844,0.5034409761428833,-8685.7880859375,304.1669006347656,0.9075173735618592,0.5804641246795654,0.5533146858215332,293.18975830078125,297.1499938964844,293.1499938964844,0.0173305869102478,-4047.010498046875,304.15240478515625,0.3719567954540252,0.0510988645255565,0.2580970227718353,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392593204975128,0.6618781089782715,0.6618781089782715,1.0,1.0,-1.790814757347107,0.7474339008331299,1.043380856513977,0.333693265914917,0.0,0.0,0.7724418044090271,166.89988708496094,171.0,36.9873275756836,-21697.001953125,1192.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.94140625,32040.0,0.0,0.0,0.5015002489089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563480377197266,1.356366515159607,-1.844823964347597e-05,0.0,0.0005089589976705,0.0,0.0,317.4603271484375,0.0,0.0,0.0,0.7752959132194519,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.1474061757326126,-3124.83203125,304.1661376953125,0.656736433506012,0.2146192044019699,0.1990745961666107,293.3557434082031,297.1499938964844,293.1499938964844,0.0876804664731025,-2168.3701171875,304.1703186035156,0.5668972730636597,0.1384457796812057,0.1380964368581771,293.2254638671875,297.1499938964844,293.1499938964844,0.4028196334838867,-5389.69140625,304.1630554199219,0.8555089235305786,0.4863730370998382,0.3434432744979858,293.24420166015625,297.1499938964844,293.1499938964844,0.5034409761428833,-8685.7880859375,304.1669006347656,0.9075173735618592,0.5804641246795654,0.5533146858215332,293.18975830078125,297.1499938964844,293.1499938964844,0.0173305869102478,-4047.010498046875,304.15240478515625,0.3719567954540252,0.0510988645255565,0.2580970227718353,291.17437744140625,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.28741455078125,291.17626953125,1.0,0.4392593204975128,0.6618781089782715,0.6618781089782715,1.0,1.0,-1.790814757347107,0.7474339008331299,1.043380856513977,0.333693265914917,0.0,0.0,0.7724418044090271,166.89988708496094,171.0,36.9873275756836,-21697.001953125,1192.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,309.6585998535156,278.1499938964844,0.0,18000.0,313.1499938964844,32176.94140625,32040.0,0.0,0.0,0.5015002489089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3563480377197266,1.356366515159607,-1.844823964347597e-05,0.0,0.0005089589976705,0.0,0.0,317.4603271484375,0.0,0.0,0.0,0.7752959132194519,4.0,0.0,1.0
465900,293.3027038574219,297.1499938964844,293.1499938964844,0.145851656794548,-3098.244873046875,304.166015625,0.6538280844688416,0.2128998190164566,0.1975882798433303,293.3555908203125,297.1499938964844,293.1499938964844,0.0856732502579689,-2128.897705078125,304.1702880859375,0.5615620613098145,0.1358706653118133,0.1357243806123733,293.2255554199219,297.1499938964844,293.1499938964844,0.4013778567314148,-5374.35546875,304.1632995605469,0.8534302711486816,0.4853988289833069,0.3428168594837188,293.24420166015625,297.1499938964844,293.1499938964844,0.5015793442726135,-8660.439453125,304.1672058105469,0.9050666093826294,0.5792704224586487,0.552262008190155,293.1891784667969,297.1499938964844,293.1499938964844,0.0171194970607757,-4020.0771484375,304.15234375,0.3694629073143005,0.0507095456123352,0.2566480040550232,291.18798828125,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2869567871094,291.189697265625,1.0,0.4395384788513183,0.6629639267921448,0.6629639267921448,1.0,1.0,-1.782425880432129,0.7440738081932068,1.038352131843567,0.3321513831615448,0.0,0.0,0.7685375213623047,168.37037658691406,171.0,36.946510314941406,-21617.3828125,1189.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,309.6769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,32228.197265625,30960.0,0.0,0.0,0.5005120038986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3473519086837769,1.3473702669143677,-1.831213194236625e-05,0.0,0.000507956079673,0.0,0.0,312.5019226074219,0.0,0.0,0.0,0.7561880946159363,4.0,0.0,1.0
465960,293.301513671875,297.1499938964844,293.1499938964844,0.1445335149765014,-3075.988525390625,304.1654968261719,0.6509799361228943,0.2111985087394714,0.1961171925067901,293.3553771972656,297.1499938964844,293.1499938964844,0.0837987214326858,-2092.38623046875,304.16998291015625,0.5562017560005188,0.1333033740520477,0.1333589851856231,293.2256164550781,297.1499938964844,293.1499938964844,0.400528997182846,-5365.81103515625,304.16241455078125,0.8513855338096619,0.4844302237033844,0.3421916663646698,293.2441711425781,297.1499938964844,293.1499938964844,0.5004472136497498,-8645.87890625,304.1661071777344,0.9027099013328552,0.5780850648880005,0.5512129068374634,293.1885986328125,297.1499938964844,293.1499938964844,0.0169459767639637,-3998.919189453125,304.1522216796875,0.367000937461853,0.05032529681921,0.2552215158939361,291.1851501464844,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2864990234375,291.1845092773437,1.0,0.4398245513439178,0.6640523672103882,0.6640523672103882,1.0,1.0,-1.774096131324768,0.7407364249229431,1.0333596467971802,0.330618292093277,0.0,0.0,0.7663185596466064,169.84153747558594,174.0,11.982449531555176,-21470.8515625,1185.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590209960937,309.6703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,31363.640625,30960.0,0.0,0.0,0.4992666840553283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319483757019043,1.3195013999938965,-1.7665306586422957e-05,0.0,0.0005066922167316,0.0,0.0,294.7393493652344,0.0,0.0,0.0,0.7562610507011414,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1416330933570861,-3026.251220703125,304.1651916503906,0.6455602049827576,0.2078445702791214,0.1932161748409271,293.3549499511719,297.1499938964844,293.1499938964844,0.0798636823892593,-2015.6195068359373,304.1698913574219,0.5455672144889832,0.128190279006958,0.1286437958478927,293.2256774902344,297.1499938964844,293.1499938964844,0.3979994356632232,-5339.00341796875,304.1625366210937,0.8475300669670105,0.4824990034103393,0.3409471809864044,293.2440185546875,297.1499938964844,293.1499938964844,0.4971740543842315,-8601.48046875,304.166259765625,0.8983003497123718,0.5757272243499756,0.5491306185722351,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711751371622,-3964.18408203125,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535028159618377,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404601156711578,0.6661748290061951,0.6661748290061951,1.0,1.0,-1.7588908672332764,0.734695315361023,1.0241955518722534,0.3278482854366302,0.0,0.0,0.7585513591766357,172.6620635986328,162.0,23.689870834350582,-21339.1171875,1179.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.826171875,30960.0,0.0,0.0,0.4963353276252746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986513376235962,1.298668622970581,-1.7301801563007757e-05,0.0,0.0005037172813899,0.0,0.0,283.2336730957031,0.0,0.0,0.0,0.7464089393615723,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1416330933570861,-3026.251220703125,304.1651916503906,0.6455602049827576,0.2078445702791214,0.1932161748409271,293.3549499511719,297.1499938964844,293.1499938964844,0.0798636823892593,-2015.6195068359373,304.1698913574219,0.5455672144889832,0.128190279006958,0.1286437958478927,293.2256774902344,297.1499938964844,293.1499938964844,0.3979994356632232,-5339.00341796875,304.1625366210937,0.8475300669670105,0.4824990034103393,0.3409471809864044,293.2440185546875,297.1499938964844,293.1499938964844,0.4971740543842315,-8601.48046875,304.166259765625,0.8983003497123718,0.5757272243499756,0.5491306185722351,293.1875915527344,297.1499938964844,293.1499938964844,0.0166711751371622,-3964.18408203125,304.1458740234375,0.3632110059261322,0.050000000745058,0.2535028159618377,291.2020263671875,291.1499938964844,259.48699951171875,258.08795166015625,279.1712951660156,293.2854919433594,291.203369140625,1.0,0.4404601156711578,0.6661748290061951,0.6661748290061951,1.0,1.0,-1.7588908672332764,0.734695315361023,1.0241955518722534,0.3278482854366302,0.0,0.0,0.7585513591766357,172.6620635986328,162.0,23.689870834350582,-21339.1171875,1179.814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,309.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,31220.826171875,30960.0,0.0,0.0,0.4963353276252746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986513376235962,1.298668622970581,-1.7301801563007757e-05,0.0,0.0005037172813899,0.0,0.0,283.2336730957031,0.0,0.0,0.0,0.7464089393615723,4.0,0.0,1.0
466140,293.2965393066406,297.1499938964844,293.1499938964844,0.1386662423610687,-2975.16064453125,304.1650695800781,0.6439812779426575,0.2045940607786178,0.1901776194572448,293.354248046875,297.1499938964844,293.1499938964844,0.0757812932133674,-1936.664794921875,304.1700744628906,0.5387258529663086,0.1231383308768272,0.1237470731139183,293.2255859375,297.1499938964844,293.1499938964844,0.3953587412834167,-5310.97900390625,304.1627502441406,0.8486757278442383,0.480603277683258,0.3395479023456573,293.2437744140625,297.1499938964844,293.1499938964844,0.4938039481639862,-8555.6923828125,304.1664428710937,0.8995791077613831,0.5733985304832458,0.5468369126319885,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357403457164,-3947.640625,304.13336181640625,0.3646016716957092,0.050000000745058,0.2529971003532409,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364337027072906,0.6682717204093933,0.6682717204093933,1.0,1.0,-1.7443231344223022,0.728902280330658,1.0154207944869995,0.325232446193695,0.0,0.0,0.7484919428825378,169.8335418701172,150.0,20.90073013305664,-21183.275390625,1150.8062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.447265625,29880.0,0.0,0.0,0.4929394125938415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713167667388916,1.2713336944580078,-1.688462907623034e-05,0.0,0.0005002708057872,0.0,0.0,269.2201843261719,0.0,0.0,0.0,0.7190683484077454,4.0,0.0,1.0
466200,293.2965393066406,297.1499938964844,293.1499938964844,0.1386662423610687,-2975.16064453125,304.1650695800781,0.6439812779426575,0.2045940607786178,0.1901776194572448,293.354248046875,297.1499938964844,293.1499938964844,0.0757812932133674,-1936.664794921875,304.1700744628906,0.5387258529663086,0.1231383308768272,0.1237470731139183,293.2255859375,297.1499938964844,293.1499938964844,0.3953587412834167,-5310.97900390625,304.1627502441406,0.8486757278442383,0.480603277683258,0.3395479023456573,293.2437744140625,297.1499938964844,293.1499938964844,0.4938039481639862,-8555.6923828125,304.1664428710937,0.8995791077613831,0.5733985304832458,0.5468369126319885,293.1872863769531,297.1499938964844,293.1499938964844,0.0165357403457164,-3947.640625,304.13336181640625,0.3646016716957092,0.050000000745058,0.2529971003532409,291.21734619140625,291.1499938964844,259.501708984375,258.10498046875,279.1711120605469,293.284423828125,291.2182312011719,1.0,0.4364337027072906,0.6682717204093933,0.6682717204093933,1.0,1.0,-1.7443231344223022,0.728902280330658,1.0154207944869995,0.325232446193695,0.0,0.0,0.7484919428825378,169.8335418701172,150.0,20.90073013305664,-21183.275390625,1150.8062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778015136719,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31262.447265625,29880.0,0.0,0.0,0.4929394125938415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2713167667388916,1.2713336944580078,-1.688462907623034e-05,0.0,0.0005002708057872,0.0,0.0,269.2201843261719,0.0,0.0,0.0,0.7190683484077454,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1360156536102295,-2929.7841796875,304.1644897460937,0.6449311375617981,0.2014896869659423,0.1871354877948761,293.3531188964844,297.1499938964844,293.1499938964844,0.0717948898673057,-1860.79345703125,304.1700439453125,0.5342937111854553,0.1181907802820205,0.1188042238354682,293.2249755859375,297.1499938964844,293.1499938964844,0.3935368955135345,-5292.26025390625,304.16162109375,0.85318523645401,0.4788079857826233,0.3381100594997406,293.2430725097656,297.1499938964844,293.1499938964844,0.4914455413818359,-8524.6826171875,304.1649780273437,0.9046673774719238,0.5711598992347717,0.5444802641868591,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704417645931,-3929.09521484375,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297719895839691,0.6704279184341431,0.6704279184341431,1.0,1.0,-1.728817582130432,0.7226889729499817,1.0061286687850952,0.3223752975463867,0.0,0.0,0.7418107390403748,163.44046020507812,138.0,2.483914613723755,-20962.7578125,1106.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148254394531,309.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.328125,29880.0,0.0,0.0,0.4887846410274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283477783203125,1.2283637523651123,-1.5990612155292183e-05,0.0,0.0004960543010383,0.0,0.0,245.37353515625,0.0,0.0,0.0,0.7120751142501831,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1360156536102295,-2929.7841796875,304.1644897460937,0.6449311375617981,0.2014896869659423,0.1871354877948761,293.3531188964844,297.1499938964844,293.1499938964844,0.0717948898673057,-1860.79345703125,304.1700439453125,0.5342937111854553,0.1181907802820205,0.1188042238354682,293.2249755859375,297.1499938964844,293.1499938964844,0.3935368955135345,-5292.26025390625,304.16162109375,0.85318523645401,0.4788079857826233,0.3381100594997406,293.2430725097656,297.1499938964844,293.1499938964844,0.4914455413818359,-8524.6826171875,304.1649780273437,0.9046673774719238,0.5711598992347717,0.5444802641868591,293.1872863769531,297.1499938964844,293.1499938964844,0.0163704417645931,-3929.09521484375,304.1202392578125,0.3681638836860657,0.050000000745058,0.2518624365329742,291.2070007324219,291.1499938964844,259.5168151855469,258.122314453125,279.1714172363281,293.2830505371094,291.2078857421875,1.0,0.4297719895839691,0.6704279184341431,0.6704279184341431,1.0,1.0,-1.728817582130432,0.7226889729499817,1.0061286687850952,0.3223752975463867,0.0,0.0,0.7418107390403748,163.44046020507812,138.0,2.483914613723755,-20962.7578125,1106.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148254394531,309.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.328125,29880.0,0.0,0.0,0.4887846410274505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2283477783203125,1.2283637523651123,-1.5990612155292183e-05,0.0,0.0004960543010383,0.0,0.0,245.37353515625,0.0,0.0,0.0,0.7120751142501831,4.0,0.0,1.0
466380,293.290283203125,297.1499938964844,293.1499938964844,0.1331394165754318,-2879.82421875,304.1644592285156,0.6476374864578247,0.1985132098197937,0.1841358095407486,293.3516540527344,297.1499938964844,293.1499938964844,0.0676102414727211,-1781.8421630859375,304.1703186035156,0.5313836336135864,0.1133460476994514,0.1138789132237434,293.22418212890625,297.1499938964844,293.1499938964844,0.3909202218055725,-5264.33544921875,304.1620788574219,0.860095739364624,0.4770695269107818,0.3366625308990478,293.24224853515625,297.1499938964844,293.1499938964844,0.4881085753440857,-8479.009765625,304.16552734375,0.9128269553184508,0.5689685344696045,0.5421017408370972,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210633814334,-3897.555908203125,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214065968990326,0.6726475954055786,0.6726475954055786,1.0,1.0,-1.7128912210464478,0.7162900567054749,0.996601104736328,0.3194119334220886,0.0,0.0,0.7314504384994507,155.01844787597656,126.0,12.380012512207031,-20795.134765625,1053.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406188964844,309.90155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30192.068359375,29880.0,0.0,0.0,0.4842115342617035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005335092544556,1.2005490064620972,-1.5580086255795322e-05,0.0,0.0004914131714031,0.0,0.0,232.40353393554688,0.0,0.0,0.0,0.6995031237602234,4.0,0.0,1.0
466440,293.290283203125,297.1499938964844,293.1499938964844,0.1331394165754318,-2879.82421875,304.1644592285156,0.6476374864578247,0.1985132098197937,0.1841358095407486,293.3516540527344,297.1499938964844,293.1499938964844,0.0676102414727211,-1781.8421630859375,304.1703186035156,0.5313836336135864,0.1133460476994514,0.1138789132237434,293.22418212890625,297.1499938964844,293.1499938964844,0.3909202218055725,-5264.33544921875,304.1620788574219,0.860095739364624,0.4770695269107818,0.3366625308990478,293.24224853515625,297.1499938964844,293.1499938964844,0.4881085753440857,-8479.009765625,304.16552734375,0.9128269553184508,0.5689685344696045,0.5421017408370972,293.1872863769531,297.1499938964844,293.1499938964844,0.0161210633814334,-3897.555908203125,304.107421875,0.3732334077358246,0.050000000745058,0.2503486573696136,291.2204895019531,291.1499938964844,259.53253173828125,258.1400451660156,279.17193603515625,293.28143310546875,291.2211303710937,1.0,0.4214065968990326,0.6726475954055786,0.6726475954055786,1.0,1.0,-1.7128912210464478,0.7162900567054749,0.996601104736328,0.3194119334220886,0.0,0.0,0.7314504384994507,155.01844787597656,126.0,12.380012512207031,-20795.134765625,1053.225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0406188964844,309.90155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30192.068359375,29880.0,0.0,0.0,0.4842115342617035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2005335092544556,1.2005490064620972,-1.5580086255795322e-05,0.0,0.0004914131714031,0.0,0.0,232.40353393554688,0.0,0.0,0.0,0.6995031237602234,4.0,0.0,1.0
466500,293.28857421875,297.1499938964844,293.1499938964844,0.1317581087350845,-2855.80224609375,304.1643371582031,0.6495527625083923,0.1970714330673217,0.1826594471931457,293.35076904296875,297.1499938964844,293.1499938964844,0.0655275583267211,-1743.0439453125,304.17041015625,0.5303689241409302,0.1109632775187492,0.1114338636398315,293.2237548828125,297.1499938964844,293.1499938964844,0.3896935284137726,-5251.31689453125,304.162109375,0.8643296957015991,0.4762168228626251,0.3359357714653015,293.2418212890625,297.1499938964844,293.1499938964844,0.4865383803844452,-8457.6435546875,304.1655578613281,0.9179827570915222,0.5678878426551819,0.5409060716629028,293.1872253417969,297.1499938964844,293.1499938964844,0.0159920211881399,-3881.224853515625,304.1011657714844,0.3762461245059967,0.050000000745058,0.2494999766349792,291.2247009277344,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2805480957031,291.2251281738281,1.0,0.4167706966400146,0.6737817525863647,0.6737817525863647,1.0,1.0,-1.7048557996749878,0.7130602598190308,0.991795539855957,0.3179111778736114,0.0,0.0,0.7260397672653198,150.31724548339844,126.0,11.474818229675291,-20700.93359375,1024.9888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1002502441406,309.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,30203.4765625,28800.0,0.0,0.0,0.4817717671394348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1852327585220337,1.1852481365203855,-1.5360994439106435e-05,0.0,0.0004889371339231,0.0,0.0,225.51597595214844,0.0,0.0,0.0,0.6777135729789734,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1306090205907821,-2836.147216796875,304.163818359375,0.6518167853355408,0.1956600248813629,0.1812014877796173,293.3498229980469,297.1499938964844,293.1499938964844,0.0635612159967422,-1706.985107421875,304.1702880859375,0.529603898525238,0.1086073070764541,0.1090046241879463,293.2232666015625,297.1499938964844,293.1499938964844,0.389095664024353,-5245.5400390625,304.1609802246094,0.8690506219863892,0.4753790199756622,0.335210770368576,293.2413024902344,297.1499938964844,293.1499938964844,0.4857407212257385,-8447.75390625,304.1641540527344,0.923784077167511,0.5668231844902039,0.5397127270698547,293.1871337890625,297.1499938964844,293.1499938964844,0.0158911887556314,-3869.95703125,304.0948791503906,0.3795477747917175,0.050000000745058,0.2486095130443573,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27960205078125,291.20880126953125,1.0,0.4119051396846771,0.6749311089515686,0.6749311089515686,1.0,1.0,-1.6968162059783936,0.7098296880722046,0.986986517906189,0.3164078593254089,0.0,0.0,0.7231365442276001,145.39382934570312,114.0,-16.495197296142578,-20535.029296875,996.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1697082519531,309.9178771972656,278.1499938964844,0.0,18000.0,313.1499938964844,29285.68359375,28800.0,0.0,0.0,0.4791086316108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1540780067443848,1.1540926694869995,-1.471086943638511e-05,0.0,0.0004862343776039,0.0,0.0,209.73147583007807,0.0,0.0,0.0,0.6763787269592285,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280204355716705,-2790.982666015625,304.1635437011719,0.657410740852356,0.1929253339767456,0.1783486306667328,293.34765625,297.1499938964844,293.1499938964844,0.0594265572726726,-1631.5997314453125,304.17041015625,0.5287941098213196,0.1039808765053749,0.1042064949870109,293.2221984863281,297.1499938964844,293.1499938964844,0.386902242898941,-5222.25537109375,304.1610412597656,0.8799660205841064,0.4737347662448883,0.3337753713130951,293.240234375,297.1499938964844,293.1499938964844,0.4829289019107818,-8409.4423828125,304.1641845703125,0.9371061325073242,0.5647286176681519,0.5373501181602478,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298708170652,-3836.66455078125,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079008579254,0.677274227142334,0.677274227142334,1.0,1.0,-1.6808221340179443,0.7034098505973816,0.9774122834205629,0.3134172558784485,0.0,0.0,0.7152794599533081,135.06480407714844,102.0,2.2002127170562744,-20379.03125,937.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.80078125,28800.0,0.0,0.0,0.4735458195209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131052851676941,1.1310672760009766,-1.4343446309794672e-05,0.0,0.0004805888165719,0.0,0.0,199.6182098388672,0.0,0.0,0.0,0.6657190918922424,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280204355716705,-2790.982666015625,304.1635437011719,0.657410740852356,0.1929253339767456,0.1783486306667328,293.34765625,297.1499938964844,293.1499938964844,0.0594265572726726,-1631.5997314453125,304.17041015625,0.5287941098213196,0.1039808765053749,0.1042064949870109,293.2221984863281,297.1499938964844,293.1499938964844,0.386902242898941,-5222.25537109375,304.1610412597656,0.8799660205841064,0.4737347662448883,0.3337753713130951,293.240234375,297.1499938964844,293.1499938964844,0.4829289019107818,-8409.4423828125,304.1641845703125,0.9371061325073242,0.5647286176681519,0.5373501181602478,293.1867980957031,297.1499938964844,293.1499938964844,0.0156298708170652,-3836.66455078125,304.0829772949219,0.3869940340518951,0.050000000745058,0.2467374056577682,291.2118530273437,291.1499938964844,259.5661315917969,258.1771850585937,279.1731262207031,293.2775573730469,291.21246337890625,1.0,0.4016079008579254,0.677274227142334,0.677274227142334,1.0,1.0,-1.6808221340179443,0.7034098505973816,0.9774122834205629,0.3134172558784485,0.0,0.0,0.7152794599533081,135.06480407714844,102.0,2.2002127170562744,-20379.03125,937.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2924194335937,309.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,29073.80078125,28800.0,0.0,0.0,0.4735458195209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131052851676941,1.1310672760009766,-1.4343446309794672e-05,0.0,0.0004805888165719,0.0,0.0,199.6182098388672,0.0,0.0,0.0,0.6657190918922424,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1254941374063491,-2746.691162109375,304.1632385253906,0.6645018458366394,0.1903030127286911,0.1755814403295517,293.3451843261719,297.1499938964844,293.1499938964844,0.0552917569875717,-1557.4747314453125,304.1705017089844,0.528946578502655,0.0994773358106613,0.0995050966739654,293.2212219238281,297.1499938964844,293.1499938964844,0.3846286237239837,-5198.07373046875,304.1611328125,0.8928718566894531,0.4721038043498993,0.3323388993740082,293.2392272949219,297.1499938964844,293.1499938964844,0.4800178408622741,-8369.7060546875,304.164306640625,0.9521974325180054,0.5626478791236877,0.5349863767623901,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621332719922,-3801.73876953125,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907015025615692,0.6796830892562866,0.6796830892562866,1.0,1.0,-1.6649521589279177,0.6970517039299011,0.9679004549980164,0.3104517757892608,0.0,0.0,0.7060325741767883,124.330810546875,90.0,3.511202573776245,-20188.431640625,877.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3889465332031,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.373046875,27720.0,0.0,0.0,0.4678097069263458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104552149772644,1.1045660972595217,-1.3984487850393634e-05,0.0,0.0004747673810925,0.0,0.0,188.96983337402344,0.0,0.0,0.0,0.639116644859314,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1254941374063491,-2746.691162109375,304.1632385253906,0.6645018458366394,0.1903030127286911,0.1755814403295517,293.3451843261719,297.1499938964844,293.1499938964844,0.0552917569875717,-1557.4747314453125,304.1705017089844,0.528946578502655,0.0994773358106613,0.0995050966739654,293.2212219238281,297.1499938964844,293.1499938964844,0.3846286237239837,-5198.07373046875,304.1611328125,0.8928718566894531,0.4721038043498993,0.3323388993740082,293.2392272949219,297.1499938964844,293.1499938964844,0.4800178408622741,-8369.7060546875,304.164306640625,0.9521974325180054,0.5626478791236877,0.5349863767623901,293.18634033203125,297.1499938964844,293.1499938964844,0.0153621332719922,-3801.73876953125,304.0716552734375,0.3950973153114319,0.050000000745058,0.2447882741689682,291.2164306640625,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.2754211425781,291.21649169921875,1.0,0.3907015025615692,0.6796830892562866,0.6796830892562866,1.0,1.0,-1.6649521589279177,0.6970517039299011,0.9679004549980164,0.3104517757892608,0.0,0.0,0.7060325741767883,124.330810546875,90.0,3.511202573776245,-20188.431640625,877.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3889465332031,310.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,29077.373046875,27720.0,0.0,0.0,0.4678097069263458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104552149772644,1.1045660972595217,-1.3984487850393634e-05,0.0,0.0004747673810925,0.0,0.0,188.96983337402344,0.0,0.0,0.0,0.639116644859314,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.123359128832817,-2709.6298828125,304.16241455078125,0.6733032464981079,0.187791422009468,0.1729052513837814,293.34228515625,297.1499938964844,293.1499938964844,0.0513569414615631,-1488.43896484375,304.17022705078125,0.5301952362060547,0.0951149836182594,0.0949219390749931,293.2201843261719,297.1499938964844,293.1499938964844,0.3833095133304596,-5184.78076171875,304.1596984863281,0.9080979228019714,0.4705093204975128,0.3309167325496673,293.2381286621094,297.1499938964844,293.1499938964844,0.478286862373352,-8347.2978515625,304.1625061035156,0.9684233665466307,0.5606116652488708,0.5326476097106934,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391942054033,-3774.537841796875,304.0605773925781,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792955279350281,0.6821555495262146,0.6821555495262146,1.0,1.0,-1.649327278137207,0.6908087730407715,0.9585185647010804,0.3075386881828308,0.0,0.0,0.7022275924682617,113.36809539794922,78.0,-13.947324752807615,-19950.171875,818.4507446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.38671875,27720.0,0.0,0.0,0.4616628289222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690431594848633,1.0690563917160034,-1.3260253581393044e-05,0.0,0.0004685290914494,0.0,0.0,172.87930297851562,0.0,0.0,0.0,0.635528028011322,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.123359128832817,-2709.6298828125,304.16241455078125,0.6733032464981079,0.187791422009468,0.1729052513837814,293.34228515625,297.1499938964844,293.1499938964844,0.0513569414615631,-1488.43896484375,304.17022705078125,0.5301952362060547,0.0951149836182594,0.0949219390749931,293.2201843261719,297.1499938964844,293.1499938964844,0.3833095133304596,-5184.78076171875,304.1596984863281,0.9080979228019714,0.4705093204975128,0.3309167325496673,293.2381286621094,297.1499938964844,293.1499938964844,0.478286862373352,-8347.2978515625,304.1625061035156,0.9684233665466307,0.5606116652488708,0.5326476097106934,293.18572998046875,297.1499938964844,293.1499938964844,0.0151391942054033,-3774.537841796875,304.0605773925781,0.4032438993453979,0.050000000745058,0.2427946925163269,291.1925048828125,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2730712890625,291.19287109375,1.0,0.3792955279350281,0.6821555495262146,0.6821555495262146,1.0,1.0,-1.649327278137207,0.6908087730407715,0.9585185647010804,0.3075386881828308,0.0,0.0,0.7022275924682617,113.36809539794922,78.0,-13.947324752807615,-19950.171875,818.4507446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4875183105469,310.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,27947.38671875,27720.0,0.0,0.0,0.4616628289222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0690431594848633,1.0690563917160034,-1.3260253581393044e-05,0.0,0.0004685290914494,0.0,0.0,172.87930297851562,0.0,0.0,0.0,0.635528028011322,4.0,0.0,1.0
466980,293.2718811035156,297.1499938964844,293.1499938964844,0.1209968104958534,-2667.83544921875,304.1622009277344,0.6841223835945129,0.1853818744421005,0.1703176200389862,293.3388671875,297.1499938964844,293.1499938964844,0.0473347418010234,-1418.4140625,304.1701965332031,0.5328540802001953,0.0909393280744552,0.0904974117875099,293.2192687988281,297.1499938964844,293.1499938964844,0.3810479044914245,-5160.51220703125,304.16021728515625,0.927631378173828,0.4689213633537292,0.3295029401779175,293.23712158203125,297.1499938964844,293.1499938964844,0.4754038751125335,-8307.546875,304.1631164550781,0.9850587248802184,0.5585843920707703,0.5303247570991516,293.1849975585937,297.1499938964844,293.1499938964844,0.014872932806611,-3738.50927734375,304.05035400390625,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674452304840088,0.684694230556488,0.684694230556488,1.0,1.0,-1.6339993476867676,0.6847043633460999,0.9492949843406676,0.304690957069397,0.0,0.0,0.6952934265136719,102.28541564941406,66.0,-0.3587366044521332,-19777.82421875,760.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.517578125,27720.0,0.0,0.0,0.4555877149105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050624132156372,1.050637125968933,-1.301732027059188e-05,0.0,0.0004623636195901,0.0,0.0,166.09701538085938,0.0,0.0,0.0,0.6273782253265381,4.0,0.0,1.0
467040,293.2718811035156,297.1499938964844,293.1499938964844,0.1209968104958534,-2667.83544921875,304.1622009277344,0.6841223835945129,0.1853818744421005,0.1703176200389862,293.3388671875,297.1499938964844,293.1499938964844,0.0473347418010234,-1418.4140625,304.1701965332031,0.5328540802001953,0.0909393280744552,0.0904974117875099,293.2192687988281,297.1499938964844,293.1499938964844,0.3810479044914245,-5160.51220703125,304.16021728515625,0.927631378173828,0.4689213633537292,0.3295029401779175,293.23712158203125,297.1499938964844,293.1499938964844,0.4754038751125335,-8307.546875,304.1631164550781,0.9850587248802184,0.5585843920707703,0.5303247570991516,293.1849975585937,297.1499938964844,293.1499938964844,0.014872932806611,-3738.50927734375,304.05035400390625,0.4124160408973694,0.050000000745058,0.2407768666744232,291.1984558105469,291.1499938964844,259.6242370605469,258.2384338378906,279.175048828125,293.27056884765625,291.198486328125,1.0,0.3674452304840088,0.684694230556488,0.684694230556488,1.0,1.0,-1.6339993476867676,0.6847043633460999,0.9492949843406676,0.304690957069397,0.0,0.0,0.6952934265136719,102.28541564941406,66.0,-0.3587366044521332,-19777.82421875,760.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5469970703125,310.0483703613281,278.1499938964844,0.0,18000.0,313.1499938964844,27921.517578125,27720.0,0.0,0.0,0.4555877149105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050624132156372,1.050637125968933,-1.301732027059188e-05,0.0,0.0004623636195901,0.0,0.0,166.09701538085938,0.0,0.0,0.0,0.6273782253265381,4.0,0.0,1.0
