time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467100,293.2699584960937,297.1499938964844,293.1499938964844,0.1198795139789581,-2648.064453125,304.1620178222656,0.6904158592224121,0.1842160522937774,0.1690573841333389,293.33697509765625,297.1499938964844,293.1499938964844,0.0453850179910659,-1384.802978515625,304.1700744628906,0.5348522067070007,0.0889187231659889,0.0883535966277122,293.21881103515625,297.1499938964844,293.1499938964844,0.3800103366374969,-5149.46435546875,304.1602478027344,0.9388383626937866,0.4681304097175598,0.3287959396839142,293.23663330078125,297.1499938964844,293.1499938964844,0.4740769267082214,-8289.3984375,304.16314697265625,0.993289828300476,0.5575749278068542,0.5291637182235718,293.1846008300781,297.1499938964844,293.1499938964844,0.0147459404543042,-3721.345458984375,304.0453796386719,0.417804092168808,0.050000000745058,0.2397627979516983,291.198486328125,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.1983642578125,1.0,0.3613601624965668,0.6859907507896423,0.6859907507896423,1.0,1.0,-1.626452088356018,0.6817070245742798,0.9447450637817384,0.3032932579517364,0.0,0.0,0.6920536160469055,96.7201919555664,66.0,-0.504503607749939,-19684.322265625,731.3583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653076171875,310.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,27915.94140625,26640.0,0.0,0.0,0.4525904655456543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0411841869354248,1.0411970615386963,-1.2896149200969376e-05,0.0,0.0004593218036461,0.0,0.0,162.714111328125,0.0,0.0,0.0,0.6083114743232727,4.0,0.0,1.0
467160,293.2679748535156,297.1499938964844,293.1499938964844,0.118992269039154,-2632.71484375,304.16143798828125,0.6968891620635986,0.1830827295780182,0.1678314507007599,293.33502197265625,297.1499938964844,293.1499938964844,0.0435691960155963,-1353.9010009765625,304.1697082519531,0.5369311571121216,0.0869351848959922,0.0862542018294334,293.21832275390625,297.1499938964844,293.1499938964844,0.3796171247959137,-5145.87939453125,304.1590576171875,0.9500051736831664,0.4673543274402618,0.328101247549057,293.2357788085937,297.1499938964844,293.1499938964844,0.4714061617851257,-8251.0029296875,304.1658630371094,0.9990000128746032,0.5566415190696716,0.5257760882377625,293.18414306640625,297.1499938964844,293.1499938964844,0.014655421487987,-3710.705078125,304.0404052734375,0.4236213862895965,0.050000000745058,0.2388035058975219,291.1803283691406,291.1499938964844,259.64617919921875,258.2607116699219,279.1771850585937,293.26788330078125,291.1771545410156,1.0,0.3551028370857239,0.6874570846557617,0.6874570846557617,1.0,1.0,-1.6164427995681765,0.6775948405265808,0.9388478994369508,0.3014390468597412,0.0,0.0,0.6916528344154358,91.40298461914062,69.0,-28.577377319335938,-19497.7421875,701.681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5903015136719,310.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,26979.65234375,26640.0,0.0,0.0,0.4494858384132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0173698663711548,1.017382264137268,-1.2386714843160009e-05,0.0,0.000456170993857,0.0,0.0,152.48263549804688,0.0,0.0,0.0,0.6101731657981873,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.1168272942304611,-2593.824462890625,304.1612548828125,0.7018786072731018,0.1808447688817978,0.1656487733125686,293.3311767578125,297.1499938964844,293.1499938964844,0.0398795753717422,-1290.4384765625,304.1693115234375,0.5340781807899475,0.083024613559246,0.0823600143194198,293.21759033203125,297.1499938964844,293.1499938964844,0.377083957195282,-5118.20947265625,304.16033935546875,0.9601210355758668,0.4657726585865021,0.3268850445747375,293.2179260253906,297.1499938964844,293.1499938964844,0.4531044661998749,-7985.9423828125,304.19049072265625,0.9990000128746032,0.5580504536628723,0.5088557600975037,293.1832275390625,297.1499938964844,293.1499938964844,0.014497235417366,-3687.570068359375,304.0311584472656,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469127416610718,0.690969705581665,0.690969705581665,1.0,1.0,-1.5862547159194946,0.6650236248970032,0.9212310314178468,0.2950886189937591,0.0,0.0,0.6842707991600037,86.05906677246094,72.0,21.8283634185791,-19232.486328125,655.5353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.677734375,26640.0,0.0,0.0,0.4431168138980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027512311935425,1.0027633905410769,-1.217957560584182e-05,0.0,0.0004497072368394,0.0,0.0,147.33303833007812,0.0,0.0,0.0,0.6032499074935913,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.1168272942304611,-2593.824462890625,304.1612548828125,0.7018786072731018,0.1808447688817978,0.1656487733125686,293.3311767578125,297.1499938964844,293.1499938964844,0.0398795753717422,-1290.4384765625,304.1693115234375,0.5340781807899475,0.083024613559246,0.0823600143194198,293.21759033203125,297.1499938964844,293.1499938964844,0.377083957195282,-5118.20947265625,304.16033935546875,0.9601210355758668,0.4657726585865021,0.3268850445747375,293.2179260253906,297.1499938964844,293.1499938964844,0.4531044661998749,-7985.9423828125,304.19049072265625,0.9990000128746032,0.5580504536628723,0.5088557600975037,293.1832275390625,297.1499938964844,293.1499938964844,0.014497235417366,-3687.570068359375,304.0311584472656,0.4298113882541656,0.050000000745058,0.2379146665334701,291.20086669921875,291.1499938964844,259.6696472167969,258.2840881347656,279.1820678710937,293.261962890625,291.2030029296875,1.0,0.3469127416610718,0.690969705581665,0.690969705581665,1.0,1.0,-1.5862547159194946,0.6650236248970032,0.9212310314178468,0.2950886189937591,0.0,0.0,0.6842707991600037,86.05906677246094,72.0,21.8283634185791,-19232.486328125,655.5353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6408386230469,310.0575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26856.677734375,26640.0,0.0,0.0,0.4431168138980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0027512311935425,1.0027633905410769,-1.217957560584182e-05,0.0,0.0004497072368394,0.0,0.0,147.33303833007812,0.0,0.0,0.0,0.6032499074935913,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.1148398220539093,-2558.195556640625,304.1607971191406,0.703572154045105,0.1785859614610672,0.1635211557149887,293.327880859375,297.1499938964844,293.1499938964844,0.0363395847380161,-1229.5093994140625,304.16876220703125,0.528098464012146,0.0791029632091522,0.0785427913069725,293.2174987792969,297.1499938964844,293.1499938964844,0.3748748004436493,-5094.474609375,304.1605529785156,0.9653879404067992,0.4640809297561645,0.3256476521492004,293.1919860839844,297.1499938964844,293.1499938964844,0.4417436420917511,-7826.0107421875,304.1955261230469,0.9990000128746032,0.5615889430046082,0.4989052414894104,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971890211105,-3673.586181640625,304.0208740234375,0.4337017834186554,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416332602500915,0.694300651550293,0.694300651550293,1.0,1.0,-1.5651005506515503,0.6564689874649048,0.9086316227912904,0.290891170501709,0.0,0.0,0.6747355461120605,82.97284698486328,75.0,12.733241081237791,-18965.49609375,626.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.236328125,25560.0,0.0,0.0,0.4365412592887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763587117195128,0.9763705730438232,-1.187223824672401e-05,0.0,0.0004430339031387,0.0,0.0,138.88255310058594,0.0,0.0,0.0,0.5771488547325134,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.1148398220539093,-2558.195556640625,304.1607971191406,0.703572154045105,0.1785859614610672,0.1635211557149887,293.327880859375,297.1499938964844,293.1499938964844,0.0363395847380161,-1229.5093994140625,304.16876220703125,0.528098464012146,0.0791029632091522,0.0785427913069725,293.2174987792969,297.1499938964844,293.1499938964844,0.3748748004436493,-5094.474609375,304.1605529785156,0.9653879404067992,0.4640809297561645,0.3256476521492004,293.1919860839844,297.1499938964844,293.1499938964844,0.4417436420917511,-7826.0107421875,304.1955261230469,0.9990000128746032,0.5615889430046082,0.4989052414894104,293.1827697753906,297.1499938964844,293.1499938964844,0.0143971890211105,-3673.586181640625,304.0208740234375,0.4337017834186554,0.050000000745058,0.2374137043952942,291.213134765625,291.1499938964844,259.6947631835937,258.3086242675781,279.1827697753906,293.2562255859375,291.2131652832031,1.0,0.3416332602500915,0.694300651550293,0.694300651550293,1.0,1.0,-1.5651005506515503,0.6564689874649048,0.9086316227912904,0.290891170501709,0.0,0.0,0.6747355461120605,82.97284698486328,75.0,12.733241081237791,-18965.49609375,626.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6917419433594,310.0501403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26900.236328125,25560.0,0.0,0.0,0.4365412592887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763587117195128,0.9763705730438232,-1.187223824672401e-05,0.0,0.0004430339031387,0.0,0.0,138.88255310058594,0.0,0.0,0.0,0.5771488547325134,4.0,0.0,1.0
467460,293.2582092285156,297.1499938964844,293.1499938964844,0.1133428066968917,-2531.986572265625,304.15972900390625,0.7028643488883972,0.1763682067394256,0.1614725738763809,293.3248291015625,297.1499938964844,293.1499938964844,0.0331068597733974,-1173.7109375,304.1679077148437,0.5199617743492126,0.0752179622650146,0.0748042166233062,293.2174987792969,297.1499938964844,293.1499938964844,0.3740571439266205,-5086.73291015625,304.158447265625,0.9673278331756592,0.4623740315437317,0.324427843093872,293.1703491210937,297.1499938964844,293.1499938964844,0.4369767010211944,-7764.09765625,304.18817138671875,0.9990000128746032,0.5649265050888062,0.4940612912178039,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847400322556,-3675.48046875,304.009521484375,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385577797889709,0.6974883079528809,0.6974883079528809,1.0,1.0,-1.5505815744400024,0.6508539915084839,0.8997275829315186,0.2882683873176574,0.0,0.0,0.6726111173629761,81.41232299804688,78.0,-19.13747215270996,-18716.626953125,609.1815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.251953125,25560.0,0.0,0.0,0.4296607971191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449101090431212,0.9449213147163392,-1.124277423514286e-05,0.0,0.0004360511084087,0.0,0.0,126.94361114501952,0.0,0.0,0.0,0.5753178000450134,4.0,0.0,1.0
467520,293.2582092285156,297.1499938964844,293.1499938964844,0.1133428066968917,-2531.986572265625,304.15972900390625,0.7028643488883972,0.1763682067394256,0.1614725738763809,293.3248291015625,297.1499938964844,293.1499938964844,0.0331068597733974,-1173.7109375,304.1679077148437,0.5199617743492126,0.0752179622650146,0.0748042166233062,293.2174987792969,297.1499938964844,293.1499938964844,0.3740571439266205,-5086.73291015625,304.158447265625,0.9673278331756592,0.4623740315437317,0.324427843093872,293.1703491210937,297.1499938964844,293.1499938964844,0.4369767010211944,-7764.09765625,304.18817138671875,0.9990000128746032,0.5649265050888062,0.4940612912178039,293.1825866699219,297.1499938964844,293.1499938964844,0.0143847400322556,-3675.48046875,304.009521484375,0.4356822073459625,0.050000000745058,0.2371736019849777,291.182373046875,291.1499938964844,259.7216796875,258.3344421386719,279.18212890625,293.2530822753906,291.18212890625,1.0,0.3385577797889709,0.6974883079528809,0.6974883079528809,1.0,1.0,-1.5505815744400024,0.6508539915084839,0.8997275829315186,0.2882683873176574,0.0,0.0,0.6726111173629761,81.41232299804688,78.0,-19.13747215270996,-18716.626953125,609.1815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7502746582031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,25739.251953125,25560.0,0.0,0.0,0.4296607971191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449101090431212,0.9449213147163392,-1.124277423514286e-05,0.0,0.0004360511084087,0.0,0.0,126.94361114501952,0.0,0.0,0.0,0.5753178000450134,4.0,0.0,1.0
467580,293.25537109375,297.1499938964844,293.1499938964844,0.1116639003157615,-2501.914306640625,304.1592712402344,0.7003332376480103,0.1742037981748581,0.1595087945461273,293.32177734375,297.1499938964844,293.1499938964844,0.0299224499613046,-1116.9461669921875,304.167236328125,0.5104957818984985,0.0714070126414299,0.0711672306060791,293.2176208496094,297.1499938964844,293.1499938964844,0.3724305331707001,-5069.42724609375,304.1583251953125,0.9667867422103882,0.4606372416019439,0.3232230246067047,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093338966369,-7744.86279296875,304.17828369140625,0.9990000128746032,0.5670116543769836,0.4930551648139953,293.1826171875,297.1499938964844,293.1499938964844,0.0143530499190092,-3672.5595703125,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371496796607971,0.7004886865615845,0.7004886865615845,1.0,1.0,-1.5411417484283447,0.6474624872207642,0.8936793208122253,0.2868234515190124,0.0,0.0,0.6689190864562988,80.9696044921875,81.0,-13.38829517364502,-18590.04296875,600.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.611328125,25560.0,0.0,0.0,0.4232307970523834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934207558631897,0.9342186450958252,-1.1105351404694376e-05,0.0,0.0004295254475437,0.0,0.0,123.65953826904295,0.0,0.0,0.0,0.5706031322479248,4.0,0.0,1.0
467640,293.25537109375,297.1499938964844,293.1499938964844,0.1116639003157615,-2501.914306640625,304.1592712402344,0.7003332376480103,0.1742037981748581,0.1595087945461273,293.32177734375,297.1499938964844,293.1499938964844,0.0299224499613046,-1116.9461669921875,304.167236328125,0.5104957818984985,0.0714070126414299,0.0711672306060791,293.2176208496094,297.1499938964844,293.1499938964844,0.3724305331707001,-5069.42724609375,304.1583251953125,0.9667867422103882,0.4606372416019439,0.3232230246067047,293.1575927734375,297.1499938964844,293.1499938964844,0.4352093338966369,-7744.86279296875,304.17828369140625,0.9990000128746032,0.5670116543769836,0.4930551648139953,293.1826171875,297.1499938964844,293.1499938964844,0.0143530499190092,-3672.5595703125,303.9979553222656,0.4361010789871216,0.050000000745058,0.2371242940425872,291.17852783203125,291.1499938964844,259.7505187988281,258.3616638183594,279.1806640625,293.2509765625,291.1775207519531,1.0,0.3371496796607971,0.7004886865615845,0.7004886865615845,1.0,1.0,-1.5411417484283447,0.6474624872207642,0.8936793208122253,0.2868234515190124,0.0,0.0,0.6689190864562988,80.9696044921875,81.0,-13.38829517364502,-18590.04296875,600.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7510986328125,309.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25671.611328125,25560.0,0.0,0.0,0.4232307970523834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934207558631897,0.9342186450958252,-1.1105351404694376e-05,0.0,0.0004295254475437,0.0,0.0,123.65953826904295,0.0,0.0,0.0,0.5706031322479248,4.0,0.0,1.0
467700,293.25396728515625,297.1499938964844,293.1499938964844,0.1109018325805664,-2488.328369140625,304.1589660644531,0.6985329985618591,0.1731434613466262,0.1585570722818374,293.3201904296875,297.1499938964844,293.1499938964844,0.0280904844403266,-1089.0955810546875,304.1674499511719,0.5054906606674194,0.0695401430130004,0.0693938508629798,293.2177429199219,297.1499938964844,293.1499938964844,0.3717848360538482,-5062.70361328125,304.1579895019531,0.965772032737732,0.4597600400447845,0.3226212561130523,293.1548767089844,297.1499938964844,293.1499938964844,0.4357307255268097,-7755.46240234375,304.1722106933594,0.9990000128746032,0.5674557089805603,0.4936842620372772,293.1827697753906,297.1499938964844,293.1499938964844,0.0143495593219995,-3673.326416015625,303.9917297363281,0.4358392357826233,0.050000000745058,0.2371554970741272,291.17138671875,291.1499938964844,259.7657165527344,258.37579345703125,279.17974853515625,293.24981689453125,291.17010498046875,1.0,0.3369408547878265,0.701906144618988,0.701906144618988,1.0,1.0,-1.5379395484924316,0.6464226841926575,0.8915168046951294,0.28644460439682,0.0,0.0,0.6682015657424927,81.07559967041016,81.0,-17.14820098876953,-18536.099609375,598.0809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7298583984375,309.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,25638.33203125,24480.0,0.0,0.0,0.4202602207660675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306015372276306,0.930612564086914,-1.1056990842917004e-05,0.0,0.000426510698162,0.0,0.0,122.54693603515624,0.0,0.0,0.0,0.5540772080421448,4.0,0.0,1.0
467760,293.2525634765625,297.1499938964844,293.1499938964844,0.1103570088744163,-2479.030029296875,304.1583251953125,0.696448564529419,0.172098696231842,0.1576248109340667,293.31854248046875,297.1499938964844,293.1499938964844,0.0270595774054527,-1064.67041015625,304.1661682128906,0.5003959536552429,0.0677080750465393,0.067655473947525,293.21783447265625,297.1499938964844,293.1499938964844,0.371816486120224,-5063.84765625,304.15643310546875,0.9643465876579284,0.458884060382843,0.3220222890377044,293.1543884277344,297.1499938964844,293.1499938964844,0.4377165138721466,-7787.54345703125,304.1645202636719,0.9990000128746032,0.567487895488739,0.4949289560317993,293.1830444335937,297.1499938964844,293.1499938964844,0.0143783660605549,-3680.48046875,303.9848937988281,0.4353238940238952,0.050000000745058,0.2372171878814697,291.14459228515625,291.1499938964844,259.78143310546875,258.39031982421875,279.1787414550781,293.2484741210937,291.139404296875,1.0,0.337004542350769,0.7032679319381714,0.7032679319381714,1.0,1.0,-1.5355817079544067,0.6457453370094299,0.8898364305496216,0.2862540185451507,0.0,0.0,0.6710150241851807,81.36040496826172,84.0,-51.727638244628906,-18412.712890625,597.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70751953125,309.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,24676.580078125,24480.0,0.0,0.0,0.4173458516597748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143974184989928,0.9144080281257628,-1.0657943676051218e-05,0.0,0.000423552992288,0.0,0.0,116.1124496459961,0.0,0.0,0.0,0.5590371489524841,4.0,0.0,1.0
467820,293.2498474121094,297.1499938964844,293.1499938964844,0.1089526563882827,-2453.951171875,304.1579284667969,0.6916073560714722,0.1700541824102401,0.155817225575447,293.3148498535156,297.1499938964844,293.1499938964844,0.0244382508099079,-1013.5547485351562,304.1651611328125,0.490066260099411,0.064189612865448,0.0643224194645881,293.218017578125,297.1499938964844,293.1499938964844,0.3707094192504883,-5052.21630859375,304.15625,0.9604604244232178,0.4571271538734436,0.3208388090133667,293.1597900390625,297.1499938964844,293.1499938964844,0.4420484900474548,-7854.40625,304.152587890625,0.9990000128746032,0.5663018226623535,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867637962102,-3684.689697265625,303.970703125,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185331821441,0.7058411240577698,0.7058411240577698,1.0,1.0,-1.533039927482605,0.6453218460083008,0.8877180814743042,0.2863553464412689,0.0,0.0,0.6764841079711914,82.3775405883789,87.0,-24.747329711914062,-18409.966796875,599.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8984375,24480.0,0.0,0.0,0.412300556898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925635039806366,0.9256457686424256,-1.071958013199037e-05,0.0,0.0004184326680842,0.0,0.0,118.75189971923828,0.0,0.0,0.0,0.5630581378936768,4.0,0.0,1.0
467880,293.2498474121094,297.1499938964844,293.1499938964844,0.1089526563882827,-2453.951171875,304.1579284667969,0.6916073560714722,0.1700541824102401,0.155817225575447,293.3148498535156,297.1499938964844,293.1499938964844,0.0244382508099079,-1013.5547485351562,304.1651611328125,0.490066260099411,0.064189612865448,0.0643224194645881,293.218017578125,297.1499938964844,293.1499938964844,0.3707094192504883,-5052.21630859375,304.15625,0.9604604244232178,0.4571271538734436,0.3208388090133667,293.1597900390625,297.1499938964844,293.1499938964844,0.4420484900474548,-7854.40625,304.152587890625,0.9990000128746032,0.5663018226623535,0.4989374577999115,293.18389892578125,297.1499938964844,293.1499938964844,0.0143867637962102,-3684.689697265625,303.970703125,0.4336900115013122,0.050000000745058,0.2374166995286941,291.12420654296875,291.1499938964844,259.8145446777344,258.4205627441406,279.1767578125,293.2453308105469,291.1237487792969,1.0,0.3378185331821441,0.7058411240577698,0.7058411240577698,1.0,1.0,-1.533039927482605,0.6453218460083008,0.8877180814743042,0.2863553464412689,0.0,0.0,0.6764841079711914,82.3775405883789,87.0,-24.747329711914062,-18409.966796875,599.155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6063537597656,309.8517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,24393.8984375,24480.0,0.0,0.0,0.412300556898117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925635039806366,0.9256457686424256,-1.071958013199037e-05,0.0,0.0004184326680842,0.0,0.0,118.75189971923828,0.0,0.0,0.0,0.5630581378936768,4.0,0.0,1.0
467940,293.2471618652344,297.1499938964844,293.1499938964844,0.1075494736433029,-2428.720458984375,304.1576232910156,0.686099648475647,0.1680681705474853,0.1540780216455459,293.31134033203125,297.1499938964844,293.1499938964844,0.0220252405852079,-963.6857299804688,304.16412353515625,0.4787745177745819,0.0607257373631,0.0611062496900558,293.21832275390625,297.1499938964844,293.1499938964844,0.3693826496601105,-5038.08251953125,304.1563415527344,0.9554032683372498,0.4553386270999908,0.3196463882923126,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393826961517,-7943.634765625,304.1417541503906,0.9990000128746032,0.5634534358978271,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902841955423,-3687.908935546875,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596410751343,0.7083075046539307,0.7083075046539307,1.0,1.0,-1.532751202583313,0.6458770036697388,0.8868741989135742,0.2869690358638763,0.0,0.0,0.6821540594100952,83.8804931640625,90.0,-20.253433227539062,-18389.65234375,604.5322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.408521443605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378435015678406,0.9378543496131896,-1.0846790246432649e-05,0.0,0.0004145973362028,0.0,0.0,122.17466735839844,0.0,0.0,0.0,0.5532137155532837,4.0,0.0,1.0
468000,293.2471618652344,297.1499938964844,293.1499938964844,0.1075494736433029,-2428.720458984375,304.1576232910156,0.686099648475647,0.1680681705474853,0.1540780216455459,293.31134033203125,297.1499938964844,293.1499938964844,0.0220252405852079,-963.6857299804688,304.16412353515625,0.4787745177745819,0.0607257373631,0.0611062496900558,293.21832275390625,297.1499938964844,293.1499938964844,0.3693826496601105,-5038.08251953125,304.1563415527344,0.9554032683372498,0.4553386270999908,0.3196463882923126,293.17266845703125,297.1499938964844,293.1499938964844,0.4480393826961517,-7943.634765625,304.1417541503906,0.9990000128746032,0.5634534358978271,0.5045630931854248,293.1852111816406,297.1499938964844,293.1499938964844,0.0143902841955423,-3687.908935546875,303.9550476074219,0.4314625859260559,0.050000000745058,0.2376992553472519,291.11260986328125,291.1499938964844,259.8500061035156,258.4524230957031,279.1754150390625,293.24273681640625,291.1114807128906,1.0,0.3393596410751343,0.7083075046539307,0.7083075046539307,1.0,1.0,-1.532751202583313,0.6458770036697388,0.8868741989135742,0.2869690358638763,0.0,0.0,0.6821540594100952,83.8804931640625,90.0,-20.253433227539062,-18389.65234375,604.5322875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344787597656,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,24345.51953125,23400.0,0.0,0.0,0.408521443605423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9378435015678406,0.9378543496131896,-1.0846790246432649e-05,0.0,0.0004145973362028,0.0,0.0,122.17466735839844,0.0,0.0,0.0,0.5532137155532837,4.0,0.0,1.0
468060,293.2444763183594,297.1499938964844,293.1499938964844,0.1064784526824951,-2409.9755859375,304.1568908691406,0.6801785230636597,0.1661485731601715,0.152409553527832,293.3085632324219,297.1499938964844,293.1499938964844,0.0198268294334411,-915.3802490234376,304.1630859375,0.4636759161949157,0.057204246520996,0.0578627102077007,293.2185974121094,297.1499938964844,293.1499938964844,0.3690064549446106,-5034.9189453125,304.1549377441406,0.9494422674179076,0.4535537958145141,0.3184607326984405,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821753978729,-8070.033203125,304.1302185058594,0.9990000128746032,0.5590492486953735,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385648891329,-3700.119384765625,303.93719482421875,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414404988288879,0.7107828259468079,0.7107828259468079,1.0,1.0,-1.5340607166290283,0.6471476554870605,0.8869130611419678,0.2879699170589447,0.0,0.0,0.6957824230194092,85.76192474365234,93.0,-36.67697525024414,-18339.01171875,612.5652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.4057091772556305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452659487724304,0.9452766180038452,-1.0667673450370783e-05,0.0,0.0004117432399652,0.0,0.0,122.08684539794922,0.0,0.0,0.0,0.5677444338798523,4.0,0.0,1.0
468120,293.2444763183594,297.1499938964844,293.1499938964844,0.1064784526824951,-2409.9755859375,304.1568908691406,0.6801785230636597,0.1661485731601715,0.152409553527832,293.3085632324219,297.1499938964844,293.1499938964844,0.0198268294334411,-915.3802490234376,304.1630859375,0.4636759161949157,0.057204246520996,0.0578627102077007,293.2185974121094,297.1499938964844,293.1499938964844,0.3690064549446106,-5034.9189453125,304.1549377441406,0.9494422674179076,0.4535537958145141,0.3184607326984405,293.1916198730469,297.1499938964844,293.1499938964844,0.4566821753978729,-8070.033203125,304.1302185058594,0.9990000128746032,0.5590492486953735,0.511404275894165,293.1869506835937,297.1499938964844,293.1499938964844,0.0144385648891329,-3700.119384765625,303.93719482421875,0.4288542866706848,0.050000000745058,0.2380470782518386,291.0706481933594,291.1499938964844,259.8866577148437,258.48504638671875,279.1750183105469,293.24237060546875,291.0700988769531,1.0,0.3414404988288879,0.7107828259468079,0.7107828259468079,1.0,1.0,-1.5340607166290283,0.6471476554870605,0.8869130611419678,0.2879699170589447,0.0,0.0,0.6957824230194092,85.76192474365234,93.0,-36.67697525024414,-18339.01171875,612.5652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2394104003906,309.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,23178.181640625,23400.0,0.0,0.0,0.4057091772556305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9452659487724304,0.9452766180038452,-1.0667673450370783e-05,0.0,0.0004117432399652,0.0,0.0,122.08684539794922,0.0,0.0,0.0,0.5677444338798523,4.0,0.0,1.0
468180,293.2418212890625,297.1499938964844,293.1499938964844,0.1051098257303237,-2385.05322265625,304.1568603515625,0.6740514636039734,0.1642961800098419,0.1508116871118545,293.3064270019531,297.1499938964844,293.1499938964844,0.017673946917057,-863.35400390625,304.1623229980469,0.4446667432785034,0.0536207817494869,0.0545693524181842,293.21893310546875,297.1499938964844,293.1499938964844,0.3673924803733825,-5017.29248046875,304.1559753417969,0.9428005814552308,0.4517459869384765,0.3172747194766998,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907350540161,-8188.73583984375,304.1229858398437,0.9990000128746032,0.5531177520751953,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324218854308,-3701.48779296875,303.918701171875,0.4260332882404327,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439208567142486,0.7133723497390747,0.7133723497390747,1.0,1.0,-1.5365270376205444,0.6489605903625488,0.8875664472579956,0.289280503988266,0.0,0.0,0.7067543864250183,87.93736267089844,96.0,-13.754680633544922,-18380.126953125,622.6205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.3359375,23400.0,0.0,0.0,0.404328852891922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733906388282776,0.9734016060829164,-1.0981594641634729e-05,0.0,0.0004103423852939,0.0,0.0,130.3972930908203,0.0,0.0,0.0,0.5796782970428467,4.0,0.0,1.0
468240,293.2418212890625,297.1499938964844,293.1499938964844,0.1051098257303237,-2385.05322265625,304.1568603515625,0.6740514636039734,0.1642961800098419,0.1508116871118545,293.3064270019531,297.1499938964844,293.1499938964844,0.017673946917057,-863.35400390625,304.1623229980469,0.4446667432785034,0.0536207817494869,0.0545693524181842,293.21893310546875,297.1499938964844,293.1499938964844,0.3673924803733825,-5017.29248046875,304.1559753417969,0.9428005814552308,0.4517459869384765,0.3172747194766998,293.2157287597656,297.1499938964844,293.1499938964844,0.4649907350540161,-8188.73583984375,304.1229858398437,0.9990000128746032,0.5531177520751953,0.5191375613212585,293.1889343261719,297.1499938964844,293.1499938964844,0.0144324218854308,-3701.48779296875,303.918701171875,0.4260332882404327,0.050000000745058,0.238445833325386,291.068603515625,291.1499938964844,259.92333984375,258.51739501953125,279.1756591796875,293.24566650390625,291.0682067871094,1.0,0.3439208567142486,0.7133723497390747,0.7133723497390747,1.0,1.0,-1.5365270376205444,0.6489605903625488,0.8875664472579956,0.289280503988266,0.0,0.0,0.7067543864250183,87.93736267089844,96.0,-13.754680633544922,-18380.126953125,622.6205444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9903564453125,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23117.3359375,23400.0,0.0,0.0,0.404328852891922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733906388282776,0.9734016060829164,-1.0981594641634729e-05,0.0,0.0004103423852939,0.0,0.0,130.3972930908203,0.0,0.0,0.0,0.5796782970428467,4.0,0.0,1.0
468300,293.2404479980469,297.1499938964844,293.1499938964844,0.1044678092002868,-2373.373046875,304.15679931640625,0.6707582473754883,0.1634003818035125,0.1500454694032669,293.3055419921875,297.1499938964844,293.1499938964844,0.0166655927896499,-837.2841186523438,304.1618957519531,0.4352993071079254,0.0518141575157642,0.0529131554067134,293.2191162109375,297.1499938964844,293.1499938964844,0.3666253685951233,-5008.9853515625,304.1562805175781,0.9389631152153016,0.4508373737335205,0.3166815638542175,293.2291564941406,297.1499938964844,293.1499938964844,0.4684942066669464,-8237.552734375,304.12164306640625,0.9990000128746032,0.5496450662612915,0.5221744775772095,293.1899719238281,297.1499938964844,293.1499938964844,0.0144350072368979,-3703.14404296875,303.9090576171875,0.4244172275066376,0.050000000745058,0.2386858165264129,291.0660400390625,291.1499938964844,259.9416809082031,258.5334777832031,279.17706298828125,293.2490234375,291.0657653808594,1.0,0.3452418744564056,0.7148239016532898,0.7148239016532898,1.0,1.0,-1.5368534326553345,0.6494738459587097,0.88737952709198,0.2897807359695434,0.0,0.0,0.7126153111457825,89.22602844238281,96.0,-9.881261825561523,-18386.626953125,627.6873779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551940917969,309.4037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,23103.330078125,22320.0,0.0,0.0,0.4041400551795959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9877007007598876,0.9877118468284608,-1.1148841622343753e-05,0.0,0.000410150794778,0.0,0.0,134.818603515625,0.0,0.0,0.0,0.5709115266799927,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.1039895638823509,-2364.925048828125,304.1564025878906,0.6665502190589905,0.1625345349311828,0.149329587817192,293.3046569824219,297.1499938964844,293.1499938964844,0.0158307570964097,-814.2213745117188,304.1612548828125,0.425620287656784,0.0500129722058773,0.0512850657105445,293.21923828125,297.1499938964844,293.1499938964844,0.3663130402565002,-5005.99951171875,304.1556701660156,0.9335395097732544,0.4499408304691314,0.3161134719848633,293.23980712890625,297.1499938964844,293.1499938964844,0.4670096337795257,-8212.7548828125,304.1295166015625,0.9949268102645874,0.5465487837791443,0.519638180732727,293.1909484863281,297.1499938964844,293.1499938964844,0.0144704589620232,-3710.653564453125,303.89910888671875,0.4220522344112396,0.050000000745058,0.2390535920858383,291.0507202148437,291.1499938964844,259.9599914550781,258.5495300292969,279.1810913085937,293.2524719238281,291.0483703613281,1.0,0.3464021980762481,0.7166808843612671,0.7166808843612671,1.0,1.0,-1.5307493209838867,0.6471527218818665,0.8835965991020203,0.2887647151947021,0.0,0.0,0.7206096053123474,91.07585906982422,99.0,-27.12856101989746,-18264.953125,629.7539672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73638916015625,309.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,22212.173828125,22320.0,0.0,0.0,0.4040400385856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9848853945732116,0.9848963022232056,-1.0913583537330853e-05,0.0,0.0004100492806173,0.0,0.0,132.13536071777344,0.0,0.0,0.0,0.5816210508346558,4.0,0.0,1.0
468420,293.236328125,297.1499938964844,293.1499938964844,0.1026258394122123,-2339.662109375,304.15655517578125,0.6593443155288696,0.1608259081840515,0.1479144245386123,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914173573255,-795.5145874023438,304.1039123535156,0.4182738065719604,0.050000000745058,0.0505316443741321,293.2196655273437,297.1499938964844,293.1499938964844,0.3641577661037445,-4982.09619140625,304.1574401855469,0.9242618680000304,0.4481024444103241,0.3149486780166626,293.24969482421875,297.1499938964844,293.1499938964844,0.4624437987804413,-8141.75634765625,304.143798828125,0.9869710206985474,0.5422497391700745,0.5152222514152527,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595578312873,-3710.07177734375,303.8792724609375,0.4182630479335785,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486724495887756,0.7203862071037292,0.7203862071037292,1.0,1.0,-1.52220356464386,0.6441932916641235,0.8780102729797363,0.287526935338974,0.0,0.0,0.7315781116485596,94.29588317871094,102.0,14.296988487243652,-18238.69140625,634.9319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.8828125,22320.0,0.0,0.0,0.4042997360229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140408277511597,1.0140520334243774,-1.123146284953691e-05,0.0,0.000410312844906,0.0,0.0,141.11572265625,0.0,0.0,0.0,0.5939183831214905,4.0,0.0,1.0
468480,293.236328125,297.1499938964844,293.1499938964844,0.1026258394122123,-2339.662109375,304.15655517578125,0.6593443155288696,0.1608259081840515,0.1479144245386123,293.3050537109375,297.1499938964844,293.1499938964844,0.0150914173573255,-795.5145874023438,304.1039123535156,0.4182738065719604,0.050000000745058,0.0505316443741321,293.2196655273437,297.1499938964844,293.1499938964844,0.3641577661037445,-4982.09619140625,304.1574401855469,0.9242618680000304,0.4481024444103241,0.3149486780166626,293.24969482421875,297.1499938964844,293.1499938964844,0.4624437987804413,-8141.75634765625,304.143798828125,0.9869710206985474,0.5422497391700745,0.5152222514152527,293.19305419921875,297.1499938964844,293.1499938964844,0.0144595578312873,-3710.07177734375,303.8792724609375,0.4182630479335785,0.050000000745058,0.239686980843544,291.0647888183594,291.1499938964844,259.9966735839844,258.5814208984375,279.184814453125,293.2566833496094,291.066650390625,1.0,0.3486724495887756,0.7203862071037292,0.7203862071037292,1.0,1.0,-1.52220356464386,0.6441932916641235,0.8780102729797363,0.287526935338974,0.0,0.0,0.7315781116485596,94.29588317871094,102.0,14.296988487243652,-18238.69140625,634.9319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51971435546875,309.2191772460937,278.1499938964844,0.0,18000.0,313.1499938964844,22052.8828125,22320.0,0.0,0.0,0.4042997360229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0140408277511597,1.0140520334243774,-1.123146284953691e-05,0.0,0.000410312844906,0.0,0.0,141.11572265625,0.0,0.0,0.0,0.5939183831214905,4.0,0.0,1.0
468540,293.2336120605469,297.1499938964844,293.1499938964844,0.101282499730587,-2314.684814453125,304.1566162109375,0.6529880166053772,0.1591935008764267,0.1465459167957306,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065079167485,-791.6766967773438,304.0321350097656,0.4150661826133728,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618297576904297,-4956.42333984375,304.1588134765625,0.9160339832305908,0.4462327361106872,0.3137446045875549,293.2530822753906,297.1499938964844,293.1499938964844,0.4587644338607788,-8086.4150390625,304.15185546875,0.9798241853713988,0.53902667760849,0.5121446847915649,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355734810233,-3707.508056640625,303.8585205078125,0.4150662422180176,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509711921215057,0.7241647243499756,0.7241647243499756,1.0,1.0,-1.5162601470947266,0.6423963904380798,0.8738637566566467,0.2869526147842407,0.0,0.0,0.7390456795692444,97.2829818725586,105.0,22.12680625915528,-18196.314453125,641.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.740234375,21240.0,0.0,0.0,0.4051331579685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348366498947144,1.0348480939865112,-1.150192656496074e-05,0.0,0.0004111586313229,0.0,0.0,148.1485137939453,0.0,0.0,0.0,0.5882008075714111,4.0,0.0,1.0
468600,293.2336120605469,297.1499938964844,293.1499938964844,0.101282499730587,-2314.684814453125,304.1566162109375,0.6529880166053772,0.1591935008764267,0.1465459167957306,293.3105773925781,297.1499938964844,293.1499938964844,0.0149065079167485,-791.6766967773438,304.0321350097656,0.4150661826133728,0.050000000745058,0.0506511442363262,293.2201843261719,297.1499938964844,293.1499938964844,0.3618297576904297,-4956.42333984375,304.1588134765625,0.9160339832305908,0.4462327361106872,0.3137446045875549,293.2530822753906,297.1499938964844,293.1499938964844,0.4587644338607788,-8086.4150390625,304.15185546875,0.9798241853713988,0.53902667760849,0.5121446847915649,293.1952819824219,297.1499938964844,293.1499938964844,0.0144355734810233,-3707.508056640625,303.8585205078125,0.4150662422180176,0.050000000745058,0.2402672916650772,291.0838928222656,291.1499938964844,260.0333251953125,258.6131286621094,279.186767578125,293.2603454589844,291.0852355957031,1.0,0.3509711921215057,0.7241647243499756,0.7241647243499756,1.0,1.0,-1.5162601470947266,0.6423963904380798,0.8738637566566467,0.2869526147842407,0.0,0.0,0.7390456795692444,97.2829818725586,105.0,22.12680625915528,-18196.314453125,641.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,309.1242370605469,278.1499938964844,0.0,18000.0,313.1499938964844,22104.740234375,21240.0,0.0,0.0,0.4051331579685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0348366498947144,1.0348480939865112,-1.150192656496074e-05,0.0,0.0004111586313229,0.0,0.0,148.1485137939453,0.0,0.0,0.0,0.5882008075714111,4.0,0.0,1.0
468660,293.2307434082031,297.1499938964844,293.1499938964844,0.1002869680523872,-2296.613037109375,304.15606689453125,0.6471253633499146,0.1576535999774933,0.1452571153640747,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472601383924,-789.248291015625,303.9496154785156,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604870438575744,-4942.3115234375,304.1581726074219,0.9084516167640686,0.4443775117397308,0.312543123960495,293.25421142578125,297.1499938964844,293.1499938964844,0.4566226303577423,-8055.341796875,304.1548156738281,0.9727667570114136,0.5361847877502441,0.5095341205596924,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534297287464,-3713.69287109375,303.83599853515625,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.353291779756546,0.7280977368354797,0.7280977368354797,1.0,1.0,-1.510968804359436,0.6408990025520325,0.8700698018074036,0.2865483462810516,0.0,0.0,0.750636875629425,100.24229431152344,108.0,0.7282935380935669,-18094.205078125,647.9089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.4059833288192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357587337493896,1.0357699394226074,-1.1279543286946137e-05,0.0,0.0004120214434806,0.0,0.0,146.2644805908203,0.0,0.0,0.0,0.6003945469856262,4.0,0.0,1.0
468720,293.2307434082031,297.1499938964844,293.1499938964844,0.1002869680523872,-2296.613037109375,304.15606689453125,0.6471253633499146,0.1576535999774933,0.1452571153640747,293.3194274902344,297.1499938964844,293.1499938964844,0.0147472601383924,-789.248291015625,303.9496154785156,0.4121299088001251,0.050000000745058,0.0507718957960605,293.2205505371094,297.1499938964844,293.1499938964844,0.3604870438575744,-4942.3115234375,304.1581726074219,0.9084516167640686,0.4443775117397308,0.312543123960495,293.25421142578125,297.1499938964844,293.1499938964844,0.4566226303577423,-8055.341796875,304.1548156738281,0.9727667570114136,0.5361847877502441,0.5095341205596924,293.19757080078125,297.1499938964844,293.1499938964844,0.0144534297287464,-3713.69287109375,303.83599853515625,0.4121299088001251,0.050000000745058,0.2408400177955627,291.07049560546875,291.1499938964844,260.07000732421875,258.6446228027344,279.1884765625,293.2646484375,291.0716247558594,1.0,0.353291779756546,0.7280977368354797,0.7280977368354797,1.0,1.0,-1.510968804359436,0.6408990025520325,0.8700698018074036,0.2865483462810516,0.0,0.0,0.750636875629425,100.24229431152344,108.0,0.7282935380935669,-18094.205078125,647.9089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990661621094,309.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21070.125,21240.0,0.0,0.0,0.4059833288192749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0357587337493896,1.0357699394226074,-1.1279543286946137e-05,0.0,0.0004120214434806,0.0,0.0,146.2644805908203,0.0,0.0,0.0,0.6003945469856262,4.0,0.0,1.0
468780,293.2278137207031,297.1499938964844,293.1499938964844,0.0990621224045753,-2273.65625,304.1560974121094,0.6416693329811096,0.1562041044235229,0.1440505683422088,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180383697152,-784.1804809570312,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580563068389892,-4915.4482421875,304.15948486328125,0.9015634059906006,0.4425141513347626,0.3113434314727783,293.2546081542969,297.1499938964844,293.1499938964844,0.453189879655838,-8005.49365234375,304.1589050292969,0.965624213218689,0.5334653854370117,0.5070879459381104,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184166565537,-3709.433837890625,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295335292816,0.7322199940681458,0.7322199940681458,1.0,1.0,-1.5059762001037598,0.6395455598831177,0.8664306402206421,0.2862292230129242,0.0,0.0,0.7569127678871155,103.2090301513672,111.0,22.872011184692383,-18086.990234375,654.7881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070759415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540311336517334,1.0540425777435305,-1.1510269359860104e-05,0.0,0.0004131303285248,0.0,0.0,152.51138305664062,0.0,0.0,0.0,0.6084072589874268,4.0,0.0,1.0
