time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468840,293.2278137207031,297.1499938964844,293.1499938964844,0.0990621224045753,-2273.65625,304.1560974121094,0.6416693329811096,0.1562041044235229,0.1440505683422088,293.3302001953125,297.1499938964844,293.1499938964844,0.0145180383697152,-784.1804809570312,303.85992431640625,0.409373790025711,0.050000000745058,0.0508926883339881,293.2209167480469,297.1499938964844,293.1499938964844,0.3580563068389892,-4915.4482421875,304.15948486328125,0.9015634059906006,0.4425141513347626,0.3113434314727783,293.2546081542969,297.1499938964844,293.1499938964844,0.453189879655838,-8005.49365234375,304.1589050292969,0.965624213218689,0.5334653854370117,0.5070879459381104,293.19989013671875,297.1499938964844,293.1499938964844,0.0144184166565537,-3709.433837890625,303.8135070800781,0.409373790025711,0.050000000745058,0.2414130121469497,291.09246826171875,291.1499938964844,260.1066589355469,258.67596435546875,279.1903076171875,293.2699584960937,291.09429931640625,1.0,0.3556295335292816,0.7322199940681458,0.7322199940681458,1.0,1.0,-1.5059762001037598,0.6395455598831177,0.8664306402206421,0.2862292230129242,0.0,0.0,0.7569127678871155,103.2090301513672,111.0,22.872011184692383,-18086.990234375,654.7881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,308.9901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,21065.017578125,21240.0,0.0,0.0,0.4070759415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0540311336517334,1.0540425777435305,-1.1510269359860104e-05,0.0,0.0004131303285248,0.0,0.0,152.51138305664062,0.0,0.0,0.0,0.6084072589874268,4.0,0.0,1.0
468900,293.226318359375,297.1499938964844,293.1499938964844,0.0984781980514526,-2262.6953125,304.1560363769531,0.6390767097473145,0.1555134952068328,0.1434778273105621,293.3360290527344,297.1499938964844,293.1499938964844,0.0143991420045495,-781.5055541992188,303.81280517578125,0.4080491662025451,0.050000000745058,0.050953272730112,293.2211303710937,297.1499938964844,293.1499938964844,0.3568313419818878,-4901.955078125,304.15997314453125,0.8982861042022705,0.4415776431560516,0.3107393383979797,293.2546691894531,297.1499938964844,293.1499938964844,0.4514631330966949,-7980.6962890625,304.160400390625,0.9620057940483092,0.5321245789527893,0.5058860182762146,293.2011108398437,297.1499938964844,293.1499938964844,0.0144000705331563,-3707.223388671875,303.80194091796875,0.4080491662025451,0.050000000745058,0.2417003959417343,291.1035461425781,291.1499938964844,260.125,258.6915588378906,279.1913146972656,293.2730407714844,291.1053161621094,1.0,0.3568020462989807,0.734360933303833,0.734360933303833,1.0,1.0,-1.5035382509231567,0.6388993263244629,0.8646388649940491,0.286088615655899,0.0,0.0,0.7588897943496704,104.69835662841795,111.0,26.441312789916992,-18075.134765625,658.2762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0490417480469,308.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,21097.091796875,20160.0,0.0,0.0,0.4076694250106811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0603463649749756,1.060357928276062,-1.1598607670748606e-05,0.0,0.0004137326322961,0.0,0.0,154.78858947753906,0.0,0.0,0.0,0.5962693691253662,4.0,0.0,1.0
468960,293.22479248046875,297.1499938964844,293.1499938964844,0.0980774164199829,-2255.460205078125,304.1556701660156,0.6365689039230347,0.1548462659120559,0.1429256796836853,293.34197998046875,297.1499938964844,293.1499938964844,0.01430503744632,-779.9254150390625,303.7637634277344,0.4067557752132416,0.050000000745058,0.0510139428079128,293.2212829589844,297.1499938964844,293.1499938964844,0.3562018275260925,-4895.490234375,304.1592712402344,0.8950612545013428,0.4406443536281585,0.3101349174976349,293.2546691894531,297.1499938964844,293.1499938964844,0.450478047132492,-7967.25390625,304.1602783203125,0.9583649039268494,0.5308004021644592,0.5046958923339844,293.2023010253906,297.1499938964844,293.1499938964844,0.0144084077328443,-3710.551025390625,303.7895812988281,0.4067557752132416,0.050000000745058,0.2419881820678711,291.0966186523437,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2763366699219,291.0941772460937,1.0,0.3579760491847992,0.7365567088127136,0.7365567088127136,1.0,1.0,-1.5011392831802368,0.6382733583450317,0.8628659248352051,0.2859602570533752,0.0,0.0,0.7629181742668152,106.190673828125,114.0,-4.053733825683594,-17976.8046875,661.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0269470214844,308.91619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,20274.53125,20160.0,0.0,0.0,0.4081179201602936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0453091859817505,1.0453203916549685,-1.1220312444493176e-05,0.0,0.0004141877871006,0.0,0.0,147.80667114257812,0.0,0.0,0.0,0.6016531586647034,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971078276634216,-2237.361328125,304.1554260253906,0.6318022012710571,0.1535946130752563,0.1418910473585128,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738077461719,-774.8932495117188,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541417121887207,-4872.962890625,304.1596984863281,0.8887897729873657,0.4387867450714111,0.3089359998703003,293.2543334960937,297.1499938964844,293.1499938964844,0.4475320875644684,-7925.478515625,304.1618347167969,0.9510737657546996,0.5282134413719177,0.5023764967918396,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854524940252,-3709.188232421875,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603281676769256,0.7411169409751892,0.7411169409751892,1.0,1.0,-1.496510028839111,0.6371042132377625,0.8594058156013489,0.2857525646686554,0.0,0.0,0.7690480351448059,109.17864990234376,117.0,18.036012649536133,-17984.64453125,668.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.4089084565639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572376251220703,1.0572489500045776,-1.1323030776111407e-05,0.0,0.0004149901214987,0.0,0.0,151.44097900390625,0.0,0.0,0.0,0.6065482497215271,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971078276634216,-2237.361328125,304.1554260253906,0.6318022012710571,0.1535946130752563,0.1418910473585128,293.35418701171875,297.1499938964844,293.1499938964844,0.0140738077461719,-774.8932495117188,303.66278076171875,0.4042525291442871,0.050000000745058,0.0511352829635143,293.2215270996094,297.1499938964844,293.1499938964844,0.3541417121887207,-4872.962890625,304.1596984863281,0.8887897729873657,0.4387867450714111,0.3089359998703003,293.2543334960937,297.1499938964844,293.1499938964844,0.4475320875644684,-7925.478515625,304.1618347167969,0.9510737657546996,0.5282134413719177,0.5023764967918396,293.2047424316406,297.1499938964844,293.1499938964844,0.0143854524940252,-3709.188232421875,303.76483154296875,0.4042525291442871,0.050000000745058,0.2425637692213058,291.1046447753906,291.1499938964844,260.17999267578125,258.7381591796875,279.19451904296875,293.2836303710937,291.10675048828125,1.0,0.3603281676769256,0.7411169409751892,0.7411169409751892,1.0,1.0,-1.496510028839111,0.6371042132377625,0.8594058156013489,0.2857525646686554,0.0,0.0,0.7690480351448059,109.17864990234376,117.0,18.036012649536133,-17984.64453125,668.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,308.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,20055.296875,20160.0,0.0,0.0,0.4089084565639496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0572376251220703,1.0572489500045776,-1.1323030776111407e-05,0.0,0.0004149901214987,0.0,0.0,151.44097900390625,0.0,0.0,0.0,0.6065482497215271,4.0,0.0,1.0
469140,293.2182922363281,297.1499938964844,293.1499938964844,0.0961064100265502,-2218.4228515625,304.1552734375,0.6273308396339417,0.1524521261453628,0.1409585922956466,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175897300243,-768.7044067382812,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516169786453247,-4845.0712890625,304.1606750488281,0.8827227354049683,0.4369127750396728,0.3077280223369598,293.2539367675781,297.1499938964844,293.1499938964844,0.4440261721611023,-7875.61767578125,304.1636962890625,0.9437773823738098,0.5256528854370117,0.5000916123390198,293.207275390625,297.1499938964844,293.1499938964844,0.0143386665731668,-3703.27734375,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.362682044506073,0.7458487153053284,0.7458487153053284,1.0,1.0,-1.4920355081558228,0.636000394821167,0.8560351729393005,0.2855802178382873,0.0,0.0,0.7700826525688171,112.17536163330078,120.0,29.096683502197266,-17972.294921875,676.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.4140625,19080.0,0.0,0.0,0.40963876247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630658864974976,1.0630773305892944,-1.1410312254156452e-05,0.0,0.0004157312505412,0.0,0.0,153.59414672851562,0.0,0.0,0.0,0.5941737294197083,4.0,0.0,1.0
469200,293.2182922363281,297.1499938964844,293.1499938964844,0.0961064100265502,-2218.4228515625,304.1552734375,0.6273308396339417,0.1524521261453628,0.1409585922956466,293.3664855957031,297.1499938964844,293.1499938964844,0.0138175897300243,-768.7044067382812,303.5583801269531,0.4018309116363525,0.050000000745058,0.0512568429112434,293.2218322753906,297.1499938964844,293.1499938964844,0.3516169786453247,-4845.0712890625,304.1606750488281,0.8827227354049683,0.4369127750396728,0.3077280223369598,293.2539367675781,297.1499938964844,293.1499938964844,0.4440261721611023,-7875.61767578125,304.1636962890625,0.9437773823738098,0.5256528854370117,0.5000916123390198,293.207275390625,297.1499938964844,293.1499938964844,0.0143386665731668,-3703.27734375,303.73956298828125,0.4018309116363525,0.050000000745058,0.2431403994560241,291.1295166015625,291.1499938964844,260.2166748046875,258.7690734863281,279.1963195800781,293.2904357910156,291.1313781738281,1.0,0.362682044506073,0.7458487153053284,0.7458487153053284,1.0,1.0,-1.4920355081558228,0.636000394821167,0.8560351729393005,0.2855802178382873,0.0,0.0,0.7700826525688171,112.17536163330078,120.0,29.096683502197266,-17972.294921875,676.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9911804199219,308.9503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.4140625,19080.0,0.0,0.0,0.40963876247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0630658864974976,1.0630773305892944,-1.1410312254156452e-05,0.0,0.0004157312505412,0.0,0.0,153.59414672851562,0.0,0.0,0.0,0.5941737294197083,4.0,0.0,1.0
469260,293.2149658203125,297.1499938964844,293.1499938964844,0.0954652428627014,-2206.75341796875,304.15460205078125,0.6230713725090027,0.1513934433460235,0.1401055753231048,293.378662109375,297.1499938964844,293.1499938964844,0.0136036928743124,-764.3710327148438,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501635789871216,-4829.77587890625,304.1595458984375,0.8768720030784607,0.4350512027740478,0.3065226078033447,293.2533569335937,297.1499938964844,293.1499938964844,0.4418704211711883,-7846.27685546875,304.1627502441406,0.9365431666374208,0.5231391787528992,0.4978428184986114,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382493406534,-3707.1640625,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650340735912323,0.7507369518280029,0.7507369518280029,1.0,1.0,-1.487703800201416,0.6349499821662903,0.852753758430481,0.2854334712028503,0.0,0.0,0.7749107480049133,115.17847442626952,123.0,3.332860946655273,-17875.650390625,683.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.47265625,19080.0,0.0,0.0,0.4098462462425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445247888565063,1.044535756111145,-1.0946428119495977e-05,0.0,0.0004159418458584,0.0,0.0,145.04039001464844,0.0,0.0,0.0,0.5976056456565857,4.0,0.0,1.0
469320,293.2149658203125,297.1499938964844,293.1499938964844,0.0954652428627014,-2206.75341796875,304.15460205078125,0.6230713725090027,0.1513934433460235,0.1401055753231048,293.378662109375,297.1499938964844,293.1499938964844,0.0136036928743124,-764.3710327148438,303.4486083984375,0.3994637429714203,0.050000000745058,0.0513785406947135,293.2220458984375,297.1499938964844,293.1499938964844,0.3501635789871216,-4829.77587890625,304.1595458984375,0.8768720030784607,0.4350512027740478,0.3065226078033447,293.2533569335937,297.1499938964844,293.1499938964844,0.4418704211711883,-7846.27685546875,304.1627502441406,0.9365431666374208,0.5231391787528992,0.4978428184986114,293.2098693847656,297.1499938964844,293.1499938964844,0.0143382493406534,-3707.1640625,303.7120666503906,0.3994637429714203,0.050000000745058,0.2437176704406738,291.11895751953125,291.1499938964844,260.2533264160156,258.7998962402344,279.1980285644531,293.2968139648437,291.1199951171875,1.0,0.3650340735912323,0.7507369518280029,0.7507369518280029,1.0,1.0,-1.487703800201416,0.6349499821662903,0.852753758430481,0.2854334712028503,0.0,0.0,0.7749107480049133,115.17847442626952,123.0,3.332860946655273,-17875.650390625,683.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027587890625,308.93707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,19107.47265625,19080.0,0.0,0.0,0.4098462462425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445247888565063,1.044535756111145,-1.0946428119495977e-05,0.0,0.0004159418458584,0.0,0.0,145.04039001464844,0.0,0.0,0.0,0.5976056456565857,4.0,0.0,1.0
469380,293.2117614746094,297.1499938964844,293.1499938964844,0.094615988433361,-2190.648193359375,304.15447998046875,0.6189473271369934,0.1504006832838058,0.1393175721168518,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459335193037,-757.8718872070312,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477519750595093,-4803.09912109375,304.160400390625,0.8712342381477356,0.4331856667995453,0.30532106757164,293.2527160644531,297.1499938964844,293.1499938964844,0.4385407269001007,-7799.04541015625,304.1640625,0.9294352531433104,0.5206465721130371,0.495626300573349,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900180071592,-3701.427490234375,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673818111419678,0.7558099627494812,0.7558099627494812,1.0,1.0,-1.483494520187378,0.6339471340179443,0.8495474457740784,0.2853118777275085,0.0,0.0,0.7748440504074097,118.18798828125,126.0,23.513952255249023,-17876.130859375,690.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098470509052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466996431350708,1.0467106103897097,-1.0966900845232884e-05,0.0,0.0004159426316618,0.0,0.0,145.70957946777344,0.0,0.0,0.0,0.5983633399009705,4.0,0.0,1.0
469440,293.2117614746094,297.1499938964844,293.1499938964844,0.094615988433361,-2190.648193359375,304.15447998046875,0.6189473271369934,0.1504006832838058,0.1393175721168518,293.3905334472656,297.1499938964844,293.1499938964844,0.0133459335193037,-757.8718872070312,303.3373413085937,0.3971232175827026,0.050000000745058,0.0515003874897956,293.2222595214844,297.1499938964844,293.1499938964844,0.3477519750595093,-4803.09912109375,304.160400390625,0.8712342381477356,0.4331856667995453,0.30532106757164,293.2527160644531,297.1499938964844,293.1499938964844,0.4385407269001007,-7799.04541015625,304.1640625,0.9294352531433104,0.5206465721130371,0.495626300573349,293.2125244140625,297.1499938964844,293.1499938964844,0.0142900180071592,-3701.427490234375,303.68475341796875,0.3971232175827026,0.050000000745058,0.2442956715822219,291.14044189453125,291.1499938964844,260.2900085449219,258.83062744140625,279.1998291015625,293.30328369140625,291.142333984375,1.0,0.3673818111419678,0.7558099627494812,0.7558099627494812,1.0,1.0,-1.483494520187378,0.6339471340179443,0.8495474457740784,0.2853118777275085,0.0,0.0,0.7748440504074097,118.18798828125,126.0,23.513952255249023,-17876.130859375,690.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682983398437,308.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,19075.873046875,19080.0,0.0,0.0,0.4098470509052276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466996431350708,1.0467106103897097,-1.0966900845232884e-05,0.0,0.0004159426316618,0.0,0.0,145.70957946777344,0.0,0.0,0.0,0.5983633399009705,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0942054614424705,-2182.856201171875,304.1544189453125,0.6169031858444214,0.1499189734458923,0.1389389336109161,293.3963623046875,297.1499938964844,293.1499938964844,0.0132171809673309,-754.5516357421875,303.2806701660156,0.3959533870220184,0.050000000745058,0.0515614412724971,293.22235107421875,297.1499938964844,293.1499938964844,0.3465391099452972,-4789.70361328125,304.16070556640625,0.8684864640235901,0.4322491586208343,0.304716944694519,293.25244140625,297.1499938964844,293.1499938964844,0.4368707239627838,-7775.42138671875,304.16455078125,0.9259408712387084,0.5194035172462463,0.4945201873779297,293.2138366699219,297.1499938964844,293.1499938964844,0.014265077188611,-3698.458251953125,303.6708068847656,0.3959533870220184,0.050000000745058,0.2445852905511856,291.1514587402344,291.1499938964844,260.3083190917969,258.845947265625,279.20074462890625,293.3064270019531,291.1531677246094,1.0,0.368552416563034,0.7584152221679688,0.7584152221679688,1.0,1.0,-1.4814077615737915,0.6334496736526489,0.8479581475257874,0.2852523624897003,0.0,0.0,0.7736356854438782,119.69644927978516,126.0,26.34946060180664,-17866.341796875,694.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19102.01953125,18000.0,0.0,0.0,0.4097774922847748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045486330986023,1.0454972982406616,-1.0957398444588762e-05,0.0,0.000415872054873,0.0,0.0,145.35418701171875,0.0,0.0,0.0,0.5828148126602173,4.0,0.0,1.0
469560,293.208740234375,297.1499938964844,293.1499938964844,0.0939758941531181,-2178.7939453125,304.1540222167969,0.6148607730865479,0.1494491547346115,0.1385695338249206,293.402099609375,297.1499938964844,293.1499938964844,0.0131123838946223,-752.4014282226562,303.2218933105469,0.3947808444499969,0.050000000745058,0.0516225174069404,293.2224426269531,297.1499938964844,293.1499938964844,0.3459603786468506,-4783.830078125,304.1597900390625,0.8657898306846619,0.4313167333602905,0.3041129410266876,293.2521057128906,297.1499938964844,293.1499938964844,0.4359922409057617,-7763.8828125,304.1634521484375,0.922504425048828,0.5181704163551331,0.4934189319610595,293.21514892578125,297.1499938964844,293.1499938964844,0.0142684374004602,-3701.498779296875,303.6558532714844,0.3947808444499969,0.050000000745058,0.2448749989271164,291.1429443359375,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3096008300781,291.1398620605469,1.0,0.3697205781936645,0.7610710859298706,0.7610710859298706,1.0,1.0,-1.47933828830719,0.6329578161239624,0.8463804721832275,0.2851954698562622,0.0,0.0,0.7747149467468262,121.20582580566406,129.0,-7.960429668426514,-17760.736328125,698.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.603515625,18000.0,0.0,0.0,0.4094970226287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218439102172852,1.0218544006347656,-1.0477770956640596e-05,0.0,0.0004155874194111,0.0,0.0,135.8102569580078,0.0,0.0,0.0,0.5841805338859558,4.0,0.0,1.0
469620,293.2058410644531,297.1499938964844,293.1499938964844,0.0933549925684928,-2167.214599609375,304.1537475585937,0.610767662525177,0.1485507935285568,0.1378666013479232,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768989816308,-746.6168823242188,303.1036071777344,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441337347030639,-4763.9296875,304.1596374511719,0.8605649471282959,0.4294658899307251,0.3029177188873291,293.2513427734375,297.1499938964844,293.1499938964844,0.4334241151809692,-7728.02587890625,304.1633605957031,0.9158698916435242,0.5157368183135986,0.4912520945072174,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421266064047,-3700.63818359375,303.6261291503906,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510303974151,0.7665380239486694,0.7665380239486694,1.0,1.0,-1.47529935836792,0.6320120096206665,0.8432874083518982,0.2851015925407409,0.0,0.0,0.7761209607124329,124.22261810302734,132.0,10.186946868896484,-17762.77734375,705.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.822265625,18000.0,0.0,0.0,0.4086818397045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202442407608032,1.020254611968994,-1.0399411621619947e-05,0.0,0.0004147601139266,0.0,0.0,134.7519073486328,0.0,0.0,0.0,0.5829125046730042,4.0,0.0,1.0
469680,293.2058410644531,297.1499938964844,293.1499938964844,0.0933549925684928,-2167.214599609375,304.1537475585937,0.610767662525177,0.1485507935285568,0.1378666013479232,293.4132080078125,297.1499938964844,293.1499938964844,0.0128768989816308,-746.6168823242188,303.1036071777344,0.3924198448657989,0.050000000745058,0.0517445094883441,293.2225036621094,297.1499938964844,293.1499938964844,0.3441337347030639,-4763.9296875,304.1596374511719,0.8605649471282959,0.4294658899307251,0.3029177188873291,293.2513427734375,297.1499938964844,293.1499938964844,0.4334241151809692,-7728.02587890625,304.1633605957031,0.9158698916435242,0.5157368183135986,0.4912520945072174,293.2177124023437,297.1499938964844,293.1499938964844,0.0142421266064047,-3700.63818359375,303.6261291503906,0.3924198448657989,0.050000000745058,0.2454536706209182,291.1437683105469,291.1499938964844,260.36334228515625,258.891845703125,279.20367431640625,293.3160400390625,291.1453552246094,1.0,0.3720510303974151,0.7665380239486694,0.7665380239486694,1.0,1.0,-1.47529935836792,0.6320120096206665,0.8432874083518982,0.2851015925407409,0.0,0.0,0.7761209607124329,124.22261810302734,132.0,10.186946868896484,-17762.77734375,705.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,309.04052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.822265625,18000.0,0.0,0.0,0.4086818397045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0202442407608032,1.020254611968994,-1.0399411621619947e-05,0.0,0.0004147601139266,0.0,0.0,134.7519073486328,0.0,0.0,0.0,0.5829125046730042,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0926509946584701,-2153.8359375,304.1536560058594,0.6067135334014893,0.147707313299179,0.13721264898777,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231228932738,-739.7132568359375,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418349325656891,-4738.48486328125,304.1602478027344,0.8555270433425903,0.4276038706302643,0.3017173409461975,293.25067138671875,297.1499938964844,293.1499938964844,0.4302822351455688,-7683.52001953125,304.16412353515625,0.9095838069915771,0.5133062601089478,0.4890933334827423,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916191205382,-3694.97509765625,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718266487121,0.7722344994544983,0.7722344994544983,1.0,1.0,-1.4713232517242432,0.6310853958129883,0.8402379155158997,0.2850182354450226,0.0,0.0,0.7731539011001587,127.24252319335938,135.0,20.60879707336425,-17745.16796875,713.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.4077351987361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159993171691897,1.0160096883773804,-1.0351691344112623e-05,0.0,0.0004137993964832,0.0,0.0,133.4327392578125,0.0,0.0,0.0,0.5809279680252075,4.0,0.0,1.0
469800,293.2030029296875,297.1499938964844,293.1499938964844,0.0926509946584701,-2153.8359375,304.1536560058594,0.6067135334014893,0.147707313299179,0.13721264898777,293.42388916015625,297.1499938964844,293.1499938964844,0.0126231228932738,-739.7132568359375,302.9842834472656,0.3900130093097687,0.050000000745058,0.051866564899683,293.2226257324219,297.1499938964844,293.1499938964844,0.3418349325656891,-4738.48486328125,304.1602478027344,0.8555270433425903,0.4276038706302643,0.3017173409461975,293.25067138671875,297.1499938964844,293.1499938964844,0.4302822351455688,-7683.52001953125,304.16412353515625,0.9095838069915771,0.5133062601089478,0.4890933334827423,293.2202453613281,297.1499938964844,293.1499938964844,0.0141916191205382,-3694.97509765625,303.5964660644531,0.3900130093097687,0.050000000745058,0.2460326552391052,291.1625671386719,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.3226318359375,291.1639404296875,1.0,0.3743718266487121,0.7722344994544983,0.7722344994544983,1.0,1.0,-1.4713232517242432,0.6310853958129883,0.8402379155158997,0.2850182354450226,0.0,0.0,0.7731539011001587,127.24252319335938,135.0,20.60879707336425,-17745.16796875,713.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.908203125,18000.0,0.0,0.0,0.4077351987361908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159993171691897,1.0160096883773804,-1.0351691344112623e-05,0.0,0.0004137993964832,0.0,0.0,133.4327392578125,0.0,0.0,0.0,0.5809279680252075,4.0,0.0,1.0
469860,293.20025634765625,297.1499938964844,293.1499938964844,0.0920322388410568,-2142.1337890625,304.1534729003906,0.6027697920799255,0.1469217091798782,0.1366099715232849,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765589669346,-732.9335327148438,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396843373775482,-4714.81591796875,304.160400390625,0.8506743907928467,0.425744891166687,0.3005163073539734,293.25,297.1499938964844,293.1499938964844,0.4273361563682556,-7642.04150390625,304.164306640625,0.9037452340126038,0.5108940601348877,0.4869475960731506,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462543979287,-3690.53515625,303.5658874511719,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766824901103973,0.7781736850738525,0.7781736850738525,1.0,1.0,-1.4674233198165894,0.6301830410957336,0.8372402191162109,0.2849478423595428,0.0,0.0,0.7686542868614197,130.26296997070312,138.0,17.9794921875,-17706.423828125,720.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066226184368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079787969589231,1.0079891681671145,-1.0261245734000111e-05,0.0,0.0004126702842768,0.0,0.0,130.95858764648438,0.0,0.0,0.0,0.5773032903671265,4.0,0.0,1.0
469920,293.20025634765625,297.1499938964844,293.1499938964844,0.0920322388410568,-2142.1337890625,304.1534729003906,0.6027697920799255,0.1469217091798782,0.1366099715232849,293.43414306640625,297.1499938964844,293.1499938964844,0.0123765589669346,-732.9335327148438,302.86236572265625,0.387563019990921,0.050000000745058,0.0519885756075382,293.22271728515625,297.1499938964844,293.1499938964844,0.3396843373775482,-4714.81591796875,304.160400390625,0.8506743907928467,0.425744891166687,0.3005163073539734,293.25,297.1499938964844,293.1499938964844,0.4273361563682556,-7642.04150390625,304.164306640625,0.9037452340126038,0.5108940601348877,0.4869475960731506,293.22271728515625,297.1499938964844,293.1499938964844,0.0141462543979287,-3690.53515625,303.5658874511719,0.387563019990921,0.050000000745058,0.2466114163398742,291.17626953125,291.1499938964844,260.4366760253906,258.95294189453125,279.2082214355469,293.3292541503906,291.1771240234375,1.0,0.3766824901103973,0.7781736850738525,0.7781736850738525,1.0,1.0,-1.4674233198165894,0.6301830410957336,0.8372402191162109,0.2849478423595428,0.0,0.0,0.7686542868614197,130.26296997070312,138.0,17.9794921875,-17706.423828125,720.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,309.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.859375,18000.0,0.0,0.0,0.4066226184368133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0079787969589231,1.0079891681671145,-1.0261245734000111e-05,0.0,0.0004126702842768,0.0,0.0,130.95858764648438,0.0,0.0,0.0,0.5773032903671265,4.0,0.0,1.0
469980,293.19757080078125,297.1499938964844,293.1499938964844,0.0915091559290885,-2132.31689453125,304.1531982421875,0.5989478230476379,0.146196573972702,0.1360605508089065,293.44384765625,297.1499938964844,293.1499938964844,0.012138538993895,-726.3526611328125,302.7379455566406,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377309739589691,-4693.45263671875,304.1601867675781,0.8460045456886292,0.4238967001438141,0.2993216514587402,293.249267578125,297.1499938964844,293.1499938964844,0.4246492683887481,-7604.4482421875,304.1640014648437,0.8983085751533508,0.50850909948349,0.4848256111145019,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075914725661,-3687.652587890625,303.534423828125,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789838552474975,0.7843638062477112,0.7843638062477112,1.0,1.0,-1.4636224508285522,0.6293134689331055,0.8343089818954468,0.2848949432373047,0.0,0.0,0.7636227607727051,133.28199768066406,126.0,10.92090892791748,-17656.060546875,728.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053262770175934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978078603744508,0.9978179931640624,-1.0141987331735436e-05,0.0,0.0004113546165172,0.0,0.0,127.81900787353516,0.0,0.0,0.0,0.5727090239524841,4.0,0.0,1.0
470040,293.19757080078125,297.1499938964844,293.1499938964844,0.0915091559290885,-2132.31689453125,304.1531982421875,0.5989478230476379,0.146196573972702,0.1360605508089065,293.44384765625,297.1499938964844,293.1499938964844,0.012138538993895,-726.3526611328125,302.7379455566406,0.3851724565029144,0.050000000745058,0.0521104484796524,293.2227478027344,297.1499938964844,293.1499938964844,0.3377309739589691,-4693.45263671875,304.1601867675781,0.8460045456886292,0.4238967001438141,0.2993216514587402,293.249267578125,297.1499938964844,293.1499938964844,0.4246492683887481,-7604.4482421875,304.1640014648437,0.8983085751533508,0.50850909948349,0.4848256111145019,293.2251281738281,297.1499938964844,293.1499938964844,0.0141075914725661,-3687.652587890625,303.534423828125,0.3851724565029144,0.050000000745058,0.2471895366907119,291.18359375,291.1499938964844,260.47332763671875,258.9834899902344,279.2106628417969,293.3358459472656,291.1839599609375,1.0,0.3789838552474975,0.7843638062477112,0.7843638062477112,1.0,1.0,-1.4636224508285522,0.6293134689331055,0.8343089818954468,0.2848949432373047,0.0,0.0,0.7636227607727051,133.28199768066406,126.0,10.92090892791748,-17656.060546875,728.4283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697814941406,309.1411437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18112.3125,18000.0,0.0,0.0,0.4053262770175934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978078603744508,0.9978179931640624,-1.0141987331735436e-05,0.0,0.0004113546165172,0.0,0.0,127.81900787353516,0.0,0.0,0.0,0.5727090239524841,4.0,0.0,1.0
470100,293.1961669921875,297.1499938964844,293.1499938964844,0.0912232995033264,-2126.966552734375,304.15313720703125,0.5987623929977417,0.1458690762519836,0.1357389390468597,293.4484558105469,297.1499938964844,293.1499938964844,0.011995286680758,-722.0751953125,302.675048828125,0.385450929403305,0.050000000745058,0.0520960912108421,293.22271728515625,297.1499938964844,293.1499938964844,0.3367414772510528,-4682.61572265625,304.1601257324219,0.8458346128463745,0.4229859411716461,0.298674076795578,293.24884033203125,297.1499938964844,293.1499938964844,0.4233103692531585,-7585.68408203125,304.1639099121094,0.898066520690918,0.5073350071907043,0.4837020337581634,293.22625732421875,297.1499938964844,293.1499938964844,0.0140553954988718,-3681.360595703125,303.5185546875,0.385450929403305,0.050000000745058,0.2471214234828949,291.1855163574219,291.1499938964844,260.4916687011719,258.998779296875,279.2123413085937,293.3390808105469,291.1858215332031,1.0,0.3780508041381836,0.7876038551330566,0.7876038551330566,1.0,1.0,-1.4610121250152588,0.6285504102706909,0.8324617743492126,0.2846983075141907,0.0,0.0,0.7610631585121155,132.87269592285156,126.0,8.343092918395996,-17623.494140625,724.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,309.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.677734375,18000.0,0.0,0.0,0.4046061933040619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923906922340392,0.9924007654190063,-1.007750597636914e-05,0.0,0.0004106238484382,0.0,0.0,126.15634155273438,0.0,0.0,0.0,0.570259690284729,4.0,0.0,1.0
470160,293.19464111328125,297.1499938964844,293.1499938964844,0.0909247994422912,-2121.373291015625,304.1531066894531,0.5996968150138855,0.1455838233232498,0.1354050487279892,293.4527893066406,297.1499938964844,293.1499938964844,0.0118370689451694,-717.1243286132812,302.6121520996094,0.3866575360298157,0.050000000745058,0.0520343817770481,293.2225341796875,297.1499938964844,293.1499938964844,0.3357143998146057,-4671.3330078125,304.16015625,0.8470255732536316,0.4220970273017883,0.2980039715766907,293.2483215332031,297.1499938964844,293.1499938964844,0.421933650970459,-7566.3271484375,304.16387939453125,0.8993840217590332,0.5061838626861572,0.4825497269630432,293.2272644042969,297.1499938964844,293.1499938964844,0.0139814997091889,-3671.68408203125,303.5028686523437,0.3866575360298157,0.050000000745058,0.2468287050724029,291.1877136230469,291.1499938964844,260.510009765625,259.0140380859375,279.2141418457031,293.3422241210937,291.1880798339844,1.0,0.3762121796607971,0.790946900844574,0.790946900844574,1.0,1.0,-1.4579983949661257,0.6276045441627502,0.8303938508033752,0.2843939363956451,0.0,0.0,0.7583303451538086,131.2571563720703,114.0,7.357486724853516,-17587.04296875,716.5046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.720703125,18000.0,0.0,0.0,0.4038293361663818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867573380470276,0.98676735162735,-1.0010942787630484e-05,0.0,0.0004098354256711,0.0,0.0,124.44517517089844,0.0,0.0,0.0,0.5677090883255005,4.0,0.0,1.0
470220,293.1912536621094,297.1499938964844,293.1499938964844,0.0903507024049758,-2110.621337890625,304.15301513671875,0.6039314270019531,0.1451372057199478,0.1347625106573104,293.4606018066406,297.1499938964844,293.1499938964844,0.011498887091875,-706.0360717773438,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336390256881714,-4648.509765625,304.16021728515625,0.8522982001304626,0.4203826189041137,0.2966407239437103,293.2470703125,297.1499938964844,293.1499938964844,0.4191655814647674,-7527.3505859375,304.1638488769531,0.9053218960762024,0.5039488077163696,0.4802171587944031,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956645339727,-3646.20947265625,303.4721374511719,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704089522361755,0.7979291081428528,0.7979291081428528,1.0,1.0,-1.4513095617294312,0.6254058480262756,0.8259036540985107,0.2836136817932129,0.0,0.0,0.7524465322494507,125.7000503540039,102.0,5.960865020751953,-17504.9375,691.3151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020944535732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744789004325868,0.9744887351989746,-9.867712833511176e-06,0.0,0.00040807473124,0.0,0.0,120.77901458740234,0.0,0.0,0.0,0.5621728301048279,4.0,0.0,1.0
470280,293.1912536621094,297.1499938964844,293.1499938964844,0.0903507024049758,-2110.621337890625,304.15301513671875,0.6039314270019531,0.1451372057199478,0.1347625106573104,293.4606018066406,297.1499938964844,293.1499938964844,0.011498887091875,-706.0360717773438,302.4864807128906,0.3909504115581512,0.050000000745058,0.0518195554614067,293.221923828125,297.1499938964844,293.1499938964844,0.3336390256881714,-4648.509765625,304.16021728515625,0.8522982001304626,0.4203826189041137,0.2966407239437103,293.2470703125,297.1499938964844,293.1499938964844,0.4191655814647674,-7527.3505859375,304.1638488769531,0.9053218960762024,0.5039488077163696,0.4802171587944031,293.2288818359375,297.1499938964844,293.1499938964844,0.0137956645339727,-3646.20947265625,303.4721374511719,0.3909504115581512,0.050000000745058,0.2458096593618393,291.1919250488281,291.1499938964844,260.5466613769531,259.0446472167969,279.2179260253906,293.3480529785156,291.1922302246094,1.0,0.3704089522361755,0.7979291081428528,0.7979291081428528,1.0,1.0,-1.4513095617294312,0.6254058480262756,0.8259036540985107,0.2836136817932129,0.0,0.0,0.7524465322494507,125.7000503540039,102.0,5.960865020751953,-17504.9375,691.3151245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754638671875,309.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.9921875,18000.0,0.0,0.0,0.4020944535732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744789004325868,0.9744887351989746,-9.867712833511176e-06,0.0,0.00040807473124,0.0,0.0,120.77901458740234,0.0,0.0,0.0,0.5621728301048279,4.0,0.0,1.0
470340,293.18756103515625,297.1499938964844,293.1499938964844,0.0898353457450866,-2100.990478515625,304.1528625488281,0.6106677055358887,0.1448419094085693,0.1341800838708877,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490916460752,-693.9923095703125,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315894901752472,-4625.97119140625,304.1602478027344,0.8608689308166504,0.4187448620796203,0.2952704131603241,293.2455444335937,297.1499938964844,293.1499938964844,0.4164396226406097,-7488.9541015625,304.1637878417969,0.915535807609558,0.5017970204353333,0.4778805673122406,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793704539537,-3615.541259765625,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625406622886657,0.8052986860275269,0.8052986860275269,1.0,1.0,-1.444098949432373,0.6229572296142578,0.8211417198181152,0.2826922833919525,0.0,0.0,0.7462227940559387,118.00358581542967,90.0,4.38270902633667,-17414.3828125,658.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001089632511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611451625823976,0.9611548781394958,-9.713275176181924e-06,0.0,0.0004060597275383,0.0,0.0,116.87974548339844,0.0,0.0,0.0,0.5561831593513489,4.0,0.0,1.0
470400,293.18756103515625,297.1499938964844,293.1499938964844,0.0898353457450866,-2100.990478515625,304.1528625488281,0.6106677055358887,0.1448419094085693,0.1341800838708877,293.4671936035156,297.1499938964844,293.1499938964844,0.0111490916460752,-693.9923095703125,302.3614501953125,0.3967430293560028,0.050000000745058,0.051520574837923,293.22100830078125,297.1499938964844,293.1499938964844,0.3315894901752472,-4625.97119140625,304.1602478027344,0.8608689308166504,0.4187448620796203,0.2952704131603241,293.2455444335937,297.1499938964844,293.1499938964844,0.4164396226406097,-7488.9541015625,304.1637878417969,0.915535807609558,0.5017970204353333,0.4778805673122406,293.2298889160156,297.1499938964844,293.1499938964844,0.0135793704539537,-3615.541259765625,303.4424133300781,0.3967430293560028,0.050000000745058,0.2443914264440536,291.1950378417969,291.1499938964844,260.5833435058594,259.0752868652344,279.2217712402344,293.35321044921875,291.1952209472656,1.0,0.3625406622886657,0.8052986860275269,0.8052986860275269,1.0,1.0,-1.444098949432373,0.6229572296142578,0.8211417198181152,0.2826922833919525,0.0,0.0,0.7462227940559387,118.00358581542967,90.0,4.38270902633667,-17414.3828125,658.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5324401855469,309.2026672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18145.109375,18000.0,0.0,0.0,0.4001089632511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611451625823976,0.9611548781394958,-9.713275176181924e-06,0.0,0.0004060597275383,0.0,0.0,116.87974548339844,0.0,0.0,0.0,0.5561831593513489,4.0,0.0,1.0
470460,293.18365478515625,297.1499938964844,293.1499938964844,0.0893925577402114,-2092.741455078125,304.15264892578125,0.6191514134407043,0.1446801126003265,0.1336719989776611,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009977266192,-681.4974365234375,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295945525169372,-4604.04541015625,304.16015625,0.8724948763847351,0.4171728193759918,0.2939090430736542,293.2438659667969,297.1499938964844,293.1499938964844,0.4137886166572571,-7451.62255859375,304.1636047363281,0.929821252822876,0.4997191131114959,0.4755633473396301,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486520498991,-3582.032470703125,303.41363525390625,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532355427742004,0.8130457401275635,0.8130457401275635,1.0,1.0,-1.4366518259048462,0.6203832626342773,0.8162685632705688,0.2816972136497497,0.0,0.0,0.7398616671562195,108.98249816894533,78.0,2.50028657913208,-17318.576171875,621.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978792130947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471798539161682,0.9471893906593324,-9.552669325785246e-06,0.0,0.0004037968174088,0.0,0.0,112.88556671142578,0.0,0.0,0.0,0.5499311089515686,4.0,0.0,1.0
470520,293.18365478515625,297.1499938964844,293.1499938964844,0.0893925577402114,-2092.741455078125,304.15264892578125,0.6191514134407043,0.1446801126003265,0.1336719989776611,293.4725036621094,297.1499938964844,293.1499938964844,0.0108009977266192,-681.4974365234375,302.2374267578125,0.4035755097866058,0.050000000745058,0.0511694103479385,293.21990966796875,297.1499938964844,293.1499938964844,0.3295945525169372,-4604.04541015625,304.16015625,0.8724948763847351,0.4171728193759918,0.2939090430736542,293.2438659667969,297.1499938964844,293.1499938964844,0.4137886166572571,-7451.62255859375,304.1636047363281,0.929821252822876,0.4997191131114959,0.4755633473396301,293.2303771972656,297.1499938964844,293.1499938964844,0.0133486520498991,-3582.032470703125,303.41363525390625,0.4035755097866058,0.050000000745058,0.2427256554365158,291.1967468261719,291.1499938964844,260.6199951171875,259.10601806640625,279.2255554199219,293.3575744628906,291.19677734375,1.0,0.3532355427742004,0.8130457401275635,0.8130457401275635,1.0,1.0,-1.4366518259048462,0.6203832626342773,0.8162685632705688,0.2816972136497497,0.0,0.0,0.7398616671562195,108.98249816894533,78.0,2.50028657913208,-17318.576171875,621.0030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18150.541015625,18000.0,0.0,0.0,0.3978792130947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9471798539161682,0.9471893906593324,-9.552669325785246e-06,0.0,0.0004037968174088,0.0,0.0,112.88556671142578,0.0,0.0,0.0,0.5499311089515686,4.0,0.0,1.0
