time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470580,293.1796569824219,297.1499938964844,293.1499938964844,0.0890279784798622,-2085.97900390625,304.1523742675781,0.6291311979293823,0.1446371376514434,0.1332437396049499,293.4765930175781,297.1499938964844,293.1499938964844,0.01046231854707,-668.8770141601562,302.11474609375,0.4117913842201233,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276697099208832,-4582.90380859375,304.15997314453125,0.8872363567352295,0.415657103061676,0.2925652265548706,293.2420654296875,297.1499938964844,293.1499938964844,0.4112305343151092,-7415.61181640625,304.163330078125,0.9474487900733948,0.4977065920829773,0.4732780754566192,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133720278739,-3547.1767578125,303.3858337402344,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778052330017,0.8211614489555359,0.8211614489555359,1.0,1.0,-1.4291448593139648,0.6177599430084229,0.811384916305542,0.2806689441204071,0.0,0.0,0.7335790395736694,99.17137908935548,66.0,0.4567988514900207,-17219.875,581.1727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.791015625,18000.0,0.0,0.0,0.3954291641712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330645203590392,0.9330739378929138,-9.391560524818487e-06,0.0,0.0004013103316538,0.0,0.0,108.94104766845705,0.0,0.0,0.0,0.5436340570449829,4.0,0.0,1.0
470640,293.1796569824219,297.1499938964844,293.1499938964844,0.0890279784798622,-2085.97900390625,304.1523742675781,0.6291311979293823,0.1446371376514434,0.1332437396049499,293.4765930175781,297.1499938964844,293.1499938964844,0.01046231854707,-668.8770141601562,302.11474609375,0.4117913842201233,0.050000000745058,0.0507870577275753,293.2186279296875,297.1499938964844,293.1499938964844,0.3276697099208832,-4582.90380859375,304.15997314453125,0.8872363567352295,0.415657103061676,0.2925652265548706,293.2420654296875,297.1499938964844,293.1499938964844,0.4112305343151092,-7415.61181640625,304.163330078125,0.9474487900733948,0.4977065920829773,0.4732780754566192,293.2304382324219,297.1499938964844,293.1499938964844,0.0131133720278739,-3547.1767578125,303.3858337402344,0.4117913842201233,0.050000000745058,0.2409119307994842,291.1969299316406,291.1499938964844,260.6566772460937,259.1368103027344,279.2292785644531,293.3611145019531,291.19683837890625,1.0,0.3428778052330017,0.8211614489555359,0.8211614489555359,1.0,1.0,-1.4291448593139648,0.6177599430084229,0.811384916305542,0.2806689441204071,0.0,0.0,0.7335790395736694,99.17137908935548,66.0,0.4567988514900207,-17219.875,581.1727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,309.2375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.791015625,18000.0,0.0,0.0,0.3954291641712188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330645203590392,0.9330739378929138,-9.391560524818487e-06,0.0,0.0004013103316538,0.0,0.0,108.94104766845705,0.0,0.0,0.0,0.5436340570449829,4.0,0.0,1.0
470700,293.1776123046875,297.1499938964844,293.1499938964844,0.0888781398534774,-2083.21337890625,304.1522216796875,0.6348995566368103,0.1446657478809356,0.1330635100603103,293.47808837890625,297.1499938964844,293.1499938964844,0.0102985640987753,-662.609619140625,302.0542907714844,0.4166986346244812,0.050000000745058,0.0505883581936359,293.21795654296875,297.1499938964844,293.1499938964844,0.3267355859279632,-4572.6484375,304.15985107421875,0.8958591222763062,0.4149192869663238,0.2919016182422638,293.2411193847656,297.1499938964844,293.1499938964844,0.4099884927272796,-7398.13134765625,304.1631774902344,0.957186996936798,0.4967238008975982,0.4721498787403106,293.2303161621094,297.1499938964844,293.1499938964844,0.0129958232864737,-3529.523681640625,303.37225341796875,0.4166986346244812,0.050000000745058,0.2399693876504898,291.1964416503906,291.1499938964844,260.67498779296875,259.1522827148437,279.2310485839844,293.3624572753906,291.1963195800781,1.0,0.3373772203922272,0.8253510594367981,0.8253510594367981,1.0,1.0,-1.4254074096679688,0.6164458394050598,0.8089616298675537,0.2801504731178283,0.0,0.0,0.7305273413658142,94.07598114013672,66.0,-0.5613946318626404,-17170.06640625,560.7607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6749572753906,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18149.03515625,18000.0,0.0,0.0,0.3941327631473541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260977506637572,0.9261070489883424,-9.31250997382449e-06,0.0,0.0003999946347903,0.0,0.0,107.02828216552734,0.0,0.0,0.0,0.5405343174934387,4.0,0.0,1.0
470760,293.1754150390625,297.1499938964844,293.1499938964844,0.0887612253427505,-2081.0703125,304.15203857421875,0.6413846015930176,0.1447462141513824,0.1329196095466613,293.4789428710937,297.1499938964844,293.1499938964844,0.0101401126012206,-656.4382934570312,301.9951477050781,0.4223538935184479,0.050000000745058,0.0503861419856548,293.2172546386719,297.1499938964844,293.1499938964844,0.3258226811885834,-4562.62890625,304.15972900390625,0.9054283499717712,0.4141965210437774,0.2912452816963196,293.2401733398437,297.1499938964844,293.1499938964844,0.4087735116481781,-7381.0341796875,304.1629943847656,0.9673305749893188,0.4957583248615265,0.4710336029529571,293.2301330566406,297.1499938964844,293.1499938964844,0.0128789702430367,-3511.823486328125,303.35888671875,0.4223538935184479,0.050000000745058,0.2390101552009582,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.23272705078125,293.36334228515625,291.1954345703125,1.0,0.3316887617111206,0.8296132683753967,0.8296132683753967,1.0,1.0,-1.4217123985290527,0.615142822265625,0.8065696358680725,0.2796352803707123,0.0,0.0,0.7275679707527161,88.89248657226562,54.0,-1.5964138507843018,-17120.39453125,540.1766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70086669921875,309.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.3927964568138122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91926771402359,0.9192769527435304,-9.235303878085688e-06,0.0,0.0003986384544987,0.0,0.0,105.1747055053711,0.0,0.0,0.0,0.5375008583068848,4.0,0.0,1.0
470820,293.1708374023437,297.1499938964844,293.1499938964844,0.0886331796646118,-2078.779541015625,304.15155029296875,0.657171905040741,0.1450297236442566,0.1327487677335739,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380763083696,-644.384521484375,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240638375282287,-4543.3369140625,304.159423828125,0.9299745559692384,0.4127913117408752,0.2899568080902099,293.2381896972656,297.1499938964844,293.1499938964844,0.4064285159111023,-7348.04541015625,304.1625671386719,0.9880977869033812,0.4938746094703674,0.4688401222229004,293.2294921875,297.1499938964844,293.1499938964844,0.0126487100496888,-3476.511962890625,303.33282470703125,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197996616363525,0.8383349776268005,0.8383349776268005,1.0,1.0,-1.4144891500473022,0.6125855445861816,0.8019035458564758,0.2786228060722351,0.0,0.0,0.722028911113739,78.3462905883789,42.0,-3.6115005016326895,-17022.330078125,498.8132019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.443359375,18000.0,0.0,0.0,0.390032559633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062606692314148,0.9062697887420654,-9.088936167245263e-06,0.0,0.0003958334855269,0.0,0.0,101.70243072509766,0.0,0.0,0.0,0.5317381620407104,4.0,0.0,1.0
470880,293.1708374023437,297.1499938964844,293.1499938964844,0.0886331796646118,-2078.779541015625,304.15155029296875,0.657171905040741,0.1450297236442566,0.1327487677335739,293.4789733886719,297.1499938964844,293.1499938964844,0.0098380763083696,-644.384521484375,301.8808898925781,0.4367138743400574,0.050000000745058,0.0499744936823844,293.2157897949219,297.1499938964844,293.1499938964844,0.3240638375282287,-4543.3369140625,304.159423828125,0.9299745559692384,0.4127913117408752,0.2899568080902099,293.2381896972656,297.1499938964844,293.1499938964844,0.4064285159111023,-7348.04541015625,304.1625671386719,0.9880977869033812,0.4938746094703674,0.4688401222229004,293.2294921875,297.1499938964844,293.1499938964844,0.0126487100496888,-3476.511962890625,303.33282470703125,0.4367138743400574,0.050000000745058,0.237057477235794,291.1928405761719,291.1499938964844,260.7300109863281,259.19879150390625,279.2356872558594,293.3637084960937,291.1925354003906,1.0,0.3197996616363525,0.8383349776268005,0.8383349776268005,1.0,1.0,-1.4144891500473022,0.6125855445861816,0.8019035458564758,0.2786228060722351,0.0,0.0,0.722028911113739,78.3462905883789,42.0,-3.6115005016326895,-17022.330078125,498.8132019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7472229003906,309.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.443359375,18000.0,0.0,0.0,0.390032559633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062606692314148,0.9062697887420654,-9.088936167245263e-06,0.0,0.0003958334855269,0.0,0.0,101.70243072509766,0.0,0.0,0.0,0.5317381620407104,4.0,0.0,1.0
470940,293.16619873046875,297.1499938964844,293.1499938964844,0.0885923355817794,-2078.022705078125,304.151123046875,0.6750898361206055,0.1454433798789978,0.1327370554208755,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647685229778,-633.0571899414062,301.7721862792969,0.4539124071598053,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222453892230987,-4523.2119140625,304.1593322753906,0.956042230129242,0.4114548861980438,0.2887433767318725,293.2312316894531,297.1499938964844,293.1499938964844,0.3926208317279815,-7140.5732421875,304.18341064453125,0.9990000128746032,0.4930043220520019,0.4549322724342346,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391391873359,-3443.3701171875,303.308349609375,0.4539124071598053,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454360365867615,0.8454360365867615,1.0,1.0,-1.3938450813293457,0.6036462783813477,0.790198802947998,0.2741451859474182,0.0,0.0,0.7162361741065979,68.73092651367188,45.0,15.014720916748049,-16827.71875,452.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.387120634317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941484093666077,0.894157350063324,-8.955324119597208e-06,0.0,0.0003928782534785,0.0,0.0,98.55188751220705,0.0,0.0,0.0,0.5263598561286926,4.0,0.0,1.0
471000,293.16619873046875,297.1499938964844,293.1499938964844,0.0885923355817794,-2078.022705078125,304.151123046875,0.6750898361206055,0.1454433798789978,0.1327370554208755,293.47723388671875,297.1499938964844,293.1499938964844,0.0095647685229778,-633.0571899414062,301.7721862792969,0.4539124071598053,0.050000000745058,0.0496083907783031,293.21417236328125,297.1499938964844,293.1499938964844,0.3222453892230987,-4523.2119140625,304.1593322753906,0.956042230129242,0.4114548861980438,0.2887433767318725,293.2312316894531,297.1499938964844,293.1499938964844,0.3926208317279815,-7140.5732421875,304.18341064453125,0.9990000128746032,0.4930043220520019,0.4549322724342346,293.2284545898437,297.1499938964844,293.1499938964844,0.0124391391873359,-3443.3701171875,303.308349609375,0.4539124071598053,0.050000000745058,0.2353208512067794,291.1946105957031,291.1499938964844,260.76666259765625,259.2300109863281,279.249755859375,293.3634338378906,291.197509765625,1.0,0.3068985342979431,0.8454360365867615,0.8454360365867615,1.0,1.0,-1.3938450813293457,0.6036462783813477,0.790198802947998,0.2741451859474182,0.0,0.0,0.7162361741065979,68.73092651367188,45.0,15.014720916748049,-16827.71875,452.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,309.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.185546875,18000.0,0.0,0.0,0.387120634317398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8941484093666077,0.894157350063324,-8.955324119597208e-06,0.0,0.0003928782534785,0.0,0.0,98.55188751220705,0.0,0.0,0.0,0.5263598561286926,4.0,0.0,1.0
471060,293.1614990234375,297.1499938964844,293.1499938964844,0.0884246453642845,-2074.1708984375,304.1510009765625,0.6870055198669434,0.1459883600473404,0.1330162137746811,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190921470522,-621.7901000976562,301.6759948730469,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192653357982635,-4489.10498046875,304.1611633300781,0.9703068137168884,0.4100701510906219,0.287658542394638,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484267711639,-6798.16162109375,304.209716796875,0.9990000128746032,0.4981349408626556,0.4339815974235534,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520625591278,-3409.511474609375,303.28790283203125,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980887293815613,0.8448854684829712,0.8448854684829712,1.0,1.0,-1.3663355112075806,0.5909951329231262,0.7753404378890991,0.2669976949691772,0.0,0.0,0.7000371813774109,63.29924392700195,48.0,50.08112716674805,-16525.380859375,417.0068664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.279296875,18000.0,0.0,0.0,0.383397489786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679266571998596,0.8679353594779968,-8.715926924196538e-06,0.0,0.0003890997031703,0.0,0.0,92.32152557373048,0.0,0.0,0.0,0.5149707794189453,4.0,0.0,1.0
471120,293.1614990234375,297.1499938964844,293.1499938964844,0.0884246453642845,-2074.1708984375,304.1510009765625,0.6870055198669434,0.1459883600473404,0.1330162137746811,293.4746398925781,297.1499938964844,293.1499938964844,0.0093190921470522,-621.7901000976562,301.6759948730469,0.4653080403804779,0.050000000745058,0.0494121275842189,293.2129821777344,297.1499938964844,293.1499938964844,0.3192653357982635,-4489.10498046875,304.1611633300781,0.9703068137168884,0.4100701510906219,0.287658542394638,293.1955871582031,297.1499938964844,293.1499938964844,0.3696484267711639,-6798.16162109375,304.209716796875,0.9990000128746032,0.4981349408626556,0.4339815974235534,293.2272644042969,297.1499938964844,293.1499938964844,0.0122520625591278,-3409.511474609375,303.28790283203125,0.4653080403804779,0.050000000745058,0.2343898564577102,291.2455139160156,291.1499938964844,260.8033447265625,259.2613830566406,279.2843322753906,293.3639831542969,291.2486877441406,1.0,0.2980887293815613,0.8448854684829712,0.8448854684829712,1.0,1.0,-1.3663355112075806,0.5909951329231262,0.7753404378890991,0.2669976949691772,0.0,0.0,0.7000371813774109,63.29924392700195,48.0,50.08112716674805,-16525.380859375,417.0068664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,309.3406677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18313.279296875,18000.0,0.0,0.0,0.383397489786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679266571998596,0.8679353594779968,-8.715926924196538e-06,0.0,0.0003890997031703,0.0,0.0,92.32152557373048,0.0,0.0,0.0,0.5149707794189453,4.0,0.0,1.0
471180,293.16046142578125,297.1499938964844,293.1499938964844,0.0883495733141899,-2072.570556640625,304.1508178710937,0.6948050856590271,0.1459203660488128,0.1330684423446655,293.4716796875,297.1499938964844,293.1499938964844,0.0091245248913764,-613.3506469726562,301.5755615234375,0.4720858335494995,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172714412212372,-4466.96337890625,304.16070556640625,0.9787065982818604,0.4086412191390991,0.2865806221961975,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610078334808,-6583.0693359375,304.2138366699219,0.9990000128746032,0.5055374503135681,0.4206092357635498,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379932388663,-3390.754638671875,303.2660217285156,0.4720858335494995,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923297882080078,0.8443349599838257,0.8443349599838257,1.0,1.0,-1.3482180833816528,0.5826510787010193,0.7655670046806335,0.2623443603515625,0.0,0.0,0.6835846900939941,59.95276641845703,66.0,21.673433303833008,-16254.62890625,395.1327819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.7265625,18000.0,0.0,0.0,0.378713309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307769894599915,0.83078533411026,-8.34661113913171e-06,0.0,0.0003843458835035,0.0,0.0,83.6841812133789,0.0,0.0,0.0,0.4991436302661896,4.0,0.0,1.0
471240,293.16046142578125,297.1499938964844,293.1499938964844,0.0883495733141899,-2072.570556640625,304.1508178710937,0.6948050856590271,0.1459203660488128,0.1330684423446655,293.4716796875,297.1499938964844,293.1499938964844,0.0091245248913764,-613.3506469726562,301.5755615234375,0.4720858335494995,0.050000000745058,0.0492917001247406,293.212158203125,297.1499938964844,293.1499938964844,0.3172714412212372,-4466.96337890625,304.16070556640625,0.9787065982818604,0.4086412191390991,0.2865806221961975,293.15338134765625,297.1499938964844,293.1499938964844,0.3549610078334808,-6583.0693359375,304.2138366699219,0.9990000128746032,0.5055374503135681,0.4206092357635498,293.22589111328125,297.1499938964844,293.1499938964844,0.0121379932388663,-3390.754638671875,303.2660217285156,0.4720858335494995,0.050000000745058,0.2338186055421829,291.261962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.29840087890625,293.33935546875,291.26190185546875,1.0,0.2923297882080078,0.8443349599838257,0.8443349599838257,1.0,1.0,-1.3482180833816528,0.5826510787010193,0.7655670046806335,0.2623443603515625,0.0,0.0,0.6835846900939941,59.95276641845703,66.0,21.673433303833008,-16254.62890625,395.1327819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0340881347656,309.3603820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18374.7265625,18000.0,0.0,0.0,0.378713309764862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307769894599915,0.83078533411026,-8.34661113913171e-06,0.0,0.0003843458835035,0.0,0.0,83.6841812133789,0.0,0.0,0.0,0.4991436302661896,4.0,0.0,1.0
471300,293.1612548828125,297.1499938964844,293.1499938964844,0.0882066413760185,-2069.972412109375,304.15093994140625,0.6942929029464722,0.1456314623355865,0.1328476965427398,293.4701538085937,297.1499938964844,293.1499938964844,0.0090527990832924,-610.5286865234375,301.5233459472656,0.4720029234886169,0.050000000745058,0.0492932647466659,293.2118530273437,297.1499938964844,293.1499938964844,0.3166750073432922,-4460.666015625,304.1598205566406,0.9780701994895936,0.4079140126705169,0.28608238697052,293.1361389160156,297.1499938964844,293.1499938964844,0.3545641303062439,-6582.515625,304.2027893066406,0.9990000128746032,0.508889377117157,0.4207825660705566,293.2252197265625,297.1499938964844,293.1499938964844,0.0121190538629889,-3388.94287109375,303.25439453125,0.4720029234886169,0.050000000745058,0.2338260263204574,291.2577819824219,291.1499938964844,260.8583374023437,259.3088073730469,279.30291748046875,293.3313293457031,291.25555419921875,1.0,0.2927304804325104,0.8440596461296082,0.8440596461296082,1.0,1.0,-1.347564458847046,0.5823449492454529,0.765219509601593,0.2621104419231415,0.0,0.0,0.6767565608024597,59.979976654052734,66.0,-1.4704900979995728,-16183.27734375,394.8405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1099548339844,309.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18354.38671875,18000.0,0.0,0.0,0.3761091828346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8135170936584473,0.8135252594947815,-8.169671673385892e-06,0.0,0.0003817030228674,0.0,0.0,79.80209350585938,0.0,0.0,0.0,0.4917881786823272,4.0,0.0,1.0
471360,293.1614990234375,297.1499938964844,293.1499938964844,0.0882115438580513,-2070.38916015625,304.1507568359375,0.6911735534667969,0.1454384326934814,0.1326627731323242,293.4686279296875,297.1499938964844,293.1499938964844,0.0090012643486261,-608.9512939453125,301.4682006835937,0.4696786999702453,0.050000000745058,0.0493357554078102,293.21160888671875,297.1499938964844,293.1499938964844,0.3165399432182312,-4459.86083984375,304.1582946777344,0.9741774797439576,0.4071778953075409,0.2856051623821258,293.1268310546875,297.1499938964844,293.1499938964844,0.3591819703578949,-6658.32080078125,304.1847229003906,0.9990000128746032,0.5108999609947205,0.4255440533161163,293.2246398925781,297.1499938964844,293.1499938964844,0.0121319517493247,-3393.958984375,303.241455078125,0.4696786999702453,0.050000000745058,0.2340275943279266,291.2382507324219,291.1499938964844,260.8766784667969,259.32470703125,279.30670166015625,293.328369140625,291.2333984375,1.0,0.2948958873748779,0.8438669443130493,0.8438669443130493,1.0,1.0,-1.352773666381836,0.5847110748291016,0.7680625915527344,0.2634264528751373,0.0,0.0,0.6727543473243713,61.140621185302734,84.0,-33.64120101928711,-16162.8134765625,401.7283325195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1729431152344,309.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.2890625,18000.0,0.0,0.0,0.3734931051731109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996346354484558,0.7996426224708557,-8.0189593063551e-06,0.0,0.000379048025934,0.0,0.0,76.69734191894531,0.0,0.0,0.0,0.4858981072902679,4.0,0.0,1.0
471420,293.1589050292969,297.1499938964844,293.1499938964844,0.0888845771551132,-2084.100830078125,304.1493530273437,0.6803684830665588,0.1456633806228637,0.1328406482934951,293.465576171875,297.1499938964844,293.1499938964844,0.0089408569037914,-608.3526611328125,301.3519592285156,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171495497226715,-4468.513671875,304.1545104980469,0.9584631323814392,0.405688613653183,0.2847091853618622,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097181797027588,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213512659072,-3417.485107421875,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393391132355,0.8434815406799316,0.8434815406799316,1.0,1.0,-1.376984715461731,0.5957605838775635,0.7812240719795227,0.2696190774440765,0.0,0.0,0.674421489238739,66.1547622680664,87.0,-84.43109130859375,-16287.71484375,433.0866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687930107116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907955050468445,0.7908034324645996,-7.8794773799018e-06,0.0,0.0003742780245374,0.0,0.0,74.44585418701172,0.0,0.0,0.0,0.4818970263004303,4.0,0.0,1.0
471480,293.1589050292969,297.1499938964844,293.1499938964844,0.0888845771551132,-2084.100830078125,304.1493530273437,0.6803684830665588,0.1456633806228637,0.1328406482934951,293.465576171875,297.1499938964844,293.1499938964844,0.0089408569037914,-608.3526611328125,301.3519592285156,0.4589870572090149,0.050000000745058,0.0495179742574691,293.2112731933594,297.1499938964844,293.1499938964844,0.3171495497226715,-4468.513671875,304.1545104980469,0.9584631323814392,0.405688613653183,0.2847091853618622,293.1359558105469,297.1499938964844,293.1499938964844,0.3799105882644653,-6981.296875,304.13836669921875,0.9990000128746032,0.5097181797027588,0.4453912675380707,293.2242736816406,297.1499938964844,293.1499938964844,0.0122213512659072,-3417.485107421875,303.21148681640625,0.4589870572090149,0.050000000745058,0.2348919510841369,291.1697082519531,291.1499938964844,260.913330078125,259.3567199707031,279.3126525878906,293.334228515625,291.1627502441406,1.0,0.3037393391132355,0.8434815406799316,0.8434815406799316,1.0,1.0,-1.376984715461731,0.5957605838775635,0.7812240719795227,0.2696190774440765,0.0,0.0,0.674421489238739,66.1547622680664,87.0,-84.43109130859375,-16287.71484375,433.0866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2200927734375,309.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.001953125,18000.0,0.0,0.0,0.3687930107116699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7907955050468445,0.7908034324645996,-7.8794773799018e-06,0.0,0.0003742780245374,0.0,0.0,74.44585418701172,0.0,0.0,0.0,0.4818970263004303,4.0,0.0,1.0
471540,293.1524963378906,297.1499938964844,293.1499938964844,0.090191975235939,-2109.656494140625,304.1473999023437,0.6724443435668945,0.1467354595661163,0.1338057368993759,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805733248591,-607.6283569335938,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177253305912018,-4476.3134765625,304.1521301269531,0.943300187587738,0.4042085707187652,0.2838071286678314,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025380253791809,0.4637278020381927,293.2251892089844,297.1499938964844,293.1499938964844,0.0122988810762763,-3438.946533203125,303.1780090332031,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115063905715942,0.8430960774421692,0.8430960774421692,1.0,1.0,-1.400288224220276,0.6063846945762634,0.7939035296440125,0.2757076025009155,0.0,0.0,0.6857003569602966,71.00031280517578,90.0,-82.33067321777344,-16489.95703125,464.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122386455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068423867225647,0.8068503737449646,-7.982644092408009e-06,0.0,0.0003710499440785,0.0,0.0,77.46247863769531,0.0,0.0,0.0,0.4883042573928833,4.0,0.0,1.0
471600,293.1524963378906,297.1499938964844,293.1499938964844,0.090191975235939,-2109.656494140625,304.1473999023437,0.6724443435668945,0.1467354595661163,0.1338057368993759,293.4623718261719,297.1499938964844,293.1499938964844,0.0088805733248591,-607.6283569335938,301.236328125,0.4494576156139374,0.050000000745058,0.0496936663985252,293.2109069824219,297.1499938964844,293.1499938964844,0.3177253305912018,-4476.3134765625,304.1521301269531,0.943300187587738,0.4042085707187652,0.2838071286678314,293.1732788085937,297.1499938964844,293.1499938964844,0.4003475606441498,-7289.591796875,304.1087646484375,0.9990000128746032,0.5025380253791809,0.4637278020381927,293.2251892089844,297.1499938964844,293.1499938964844,0.0122988810762763,-3438.946533203125,303.1780090332031,0.4494576156139374,0.050000000745058,0.2357253581285476,291.1022033691406,291.1499938964844,260.95001220703125,259.3889465332031,279.3246765136719,293.3500061035156,291.0979919433594,1.0,0.3115063905715942,0.8430960774421692,0.8430960774421692,1.0,1.0,-1.400288224220276,0.6063846945762634,0.7939035296440125,0.2757076025009155,0.0,0.0,0.6857003569602966,71.00031280517578,90.0,-82.33067321777344,-16489.95703125,464.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1246032714844,309.2383117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17817.791015625,18000.0,0.0,0.0,0.3656122386455536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068423867225647,0.8068503737449646,-7.982644092408009e-06,0.0,0.0003710499440785,0.0,0.0,77.46247863769531,0.0,0.0,0.0,0.4883042573928833,4.0,0.0,1.0
471660,293.14892578125,297.1499938964844,293.1499938964844,0.091303251683712,-2131.02099609375,304.1464538574219,0.6641403436660767,0.1474019140005111,0.1347841769456863,293.458984375,297.1499938964844,293.1499938964844,0.0088127898052334,-605.9384765625,301.1278991699219,0.4399740993976593,0.050000000745058,0.0498965792357921,293.2105407714844,297.1499938964844,293.1499938964844,0.3175743520259857,-4475.1591796875,304.1517333984375,0.9267203211784364,0.40274178981781,0.282933622598648,293.2161560058594,297.1499938964844,293.1499938964844,0.4093765318393707,-7412.763671875,304.1092224121094,0.992712378501892,0.4932335019111633,0.469800055027008,293.2268371582031,297.1499938964844,293.1499938964844,0.0123524758964777,-3454.07421875,303.1441955566406,0.4399740993976593,0.050000000745058,0.2366878986358642,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182826638221741,0.8422014117240906,0.8422014117240906,1.0,1.0,-1.4099481105804443,0.6106885075569153,0.7992595434188843,0.278326541185379,0.0,0.0,0.7002356648445129,76.30999755859375,93.0,-47.28007125854492,-16618.939453125,488.47601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.888671875,18000.0,0.0,0.0,0.3642597198486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352689743041992,0.835277259349823,-8.23899063107092e-06,0.0,0.0003696773201227,0.0,0.0,83.54891967773438,0.0,0.0,0.0,0.5002826452255249,4.0,0.0,1.0
471720,293.14892578125,297.1499938964844,293.1499938964844,0.091303251683712,-2131.02099609375,304.1464538574219,0.6641403436660767,0.1474019140005111,0.1347841769456863,293.458984375,297.1499938964844,293.1499938964844,0.0088127898052334,-605.9384765625,301.1278991699219,0.4399740993976593,0.050000000745058,0.0498965792357921,293.2105407714844,297.1499938964844,293.1499938964844,0.3175743520259857,-4475.1591796875,304.1517333984375,0.9267203211784364,0.40274178981781,0.282933622598648,293.2161560058594,297.1499938964844,293.1499938964844,0.4093765318393707,-7412.763671875,304.1092224121094,0.992712378501892,0.4932335019111633,0.469800055027008,293.2268371582031,297.1499938964844,293.1499938964844,0.0123524758964777,-3454.07421875,303.1441955566406,0.4399740993976593,0.050000000745058,0.2366878986358642,291.06317138671875,291.1499938964844,260.9866638183594,259.4213562011719,279.3341369628906,293.34539794921875,291.0628356933594,1.0,0.3182826638221741,0.8422014117240906,0.8422014117240906,1.0,1.0,-1.4099481105804443,0.6106885075569153,0.7992595434188843,0.278326541185379,0.0,0.0,0.7002356648445129,76.30999755859375,93.0,-47.28007125854492,-16618.939453125,488.47601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91021728515625,309.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17697.888671875,18000.0,0.0,0.0,0.3642597198486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8352689743041992,0.835277259349823,-8.23899063107092e-06,0.0,0.0003696773201227,0.0,0.0,83.54891967773438,0.0,0.0,0.0,0.5002826452255249,4.0,0.0,1.0
471780,293.1483154296875,297.1499938964844,293.1499938964844,0.0915162041783332,-2134.5947265625,304.1473083496094,0.6548378467559814,0.147557258605957,0.135209858417511,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206000462174,-601.8990478515625,301.03424072265625,0.4309066236019134,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158741593360901,-4455.39111328125,304.15399169921875,0.9100208282470704,0.4012331664562225,0.2820700407028198,293.23492431640625,297.1499938964844,293.1499938964844,0.402981698513031,-7315.03515625,304.1328430175781,0.9768342971801758,0.4877101480960846,0.4638561904430389,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539557680487,-3455.537109375,303.11395263671875,0.4309066236019134,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774338245392,0.8413066864013672,0.8413066864013672,1.0,1.0,-1.4030377864837646,0.6074137091636658,0.7956240773200989,0.2765421271324157,0.0,0.0,0.7081844806671143,82.00794219970703,96.0,7.391071319580078,-16585.875,503.5921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.783203125,18000.0,0.0,0.0,0.36411252617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593636751174927,0.8593721389770508,-8.50478136271704e-06,0.0,0.0003695279301609,0.0,0.0,89.30416870117188,0.0,0.0,0.0,0.5106930136680603,4.0,0.0,1.0
471840,293.1483154296875,297.1499938964844,293.1499938964844,0.0915162041783332,-2134.5947265625,304.1473083496094,0.6548378467559814,0.147557258605957,0.135209858417511,293.4555358886719,297.1499938964844,293.1499938964844,0.0087206000462174,-601.8990478515625,301.03424072265625,0.4309066236019134,0.050000000745058,0.0501261949539184,293.2104187011719,297.1499938964844,293.1499938964844,0.3158741593360901,-4455.39111328125,304.15399169921875,0.9100208282470704,0.4012331664562225,0.2820700407028198,293.23492431640625,297.1499938964844,293.1499938964844,0.402981698513031,-7315.03515625,304.1328430175781,0.9768342971801758,0.4877101480960846,0.4638561904430389,293.2286071777344,297.1499938964844,293.1499938964844,0.0123539557680487,-3455.537109375,303.11395263671875,0.4309066236019134,0.050000000745058,0.2377770841121673,291.0823059082031,291.1499938964844,261.0233459472656,259.4537658691406,279.3565979003906,293.3454284667969,291.0838623046875,1.0,0.3235774338245392,0.8413066864013672,0.8413066864013672,1.0,1.0,-1.4030377864837646,0.6074137091636658,0.7956240773200989,0.2765421271324157,0.0,0.0,0.7081844806671143,82.00794219970703,96.0,7.391071319580078,-16585.875,503.5921325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6693725585937,309.054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.783203125,18000.0,0.0,0.0,0.36411252617836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593636751174927,0.8593721389770508,-8.50478136271704e-06,0.0,0.0003695279301609,0.0,0.0,89.30416870117188,0.0,0.0,0.0,0.5106930136680603,4.0,0.0,1.0
471900,293.14813232421875,297.1499938964844,293.1499938964844,0.0915854275226593,-2135.737548828125,304.1476745605469,0.6512004733085632,0.1476160883903503,0.1353530138731002,293.4538269042969,297.1499938964844,293.1499938964844,0.0086722588166594,-599.7872314453125,300.98748779296875,0.4275182485580444,0.050000000745058,0.0502234287559986,293.21044921875,297.1499938964844,293.1499938964844,0.3150486350059509,-4445.912109375,304.1547546386719,0.9037221670150756,0.4004623889923095,0.2816082239151001,293.2388610839844,297.1499938964844,293.1499938964844,0.4011174440383911,-7285.21533203125,304.1393127441406,0.970162570476532,0.4858610928058624,0.4619928896427154,293.2295227050781,297.1499938964844,293.1499938964844,0.0123496009036898,-3455.669921875,303.0984191894531,0.4275182485580444,0.050000000745058,0.2382383197546005,291.0897216796875,291.1499938964844,261.0416564941406,259.469970703125,279.3665466308594,293.3448486328125,291.0907592773437,1.0,0.3259138464927673,0.8408593535423279,0.8408593535423279,1.0,1.0,-1.4010883569717407,0.6064683794975281,0.7946200370788574,0.2760398983955383,0.0,0.0,0.7114438414573669,84.437744140625,96.0,12.809219360351562,-16560.076171875,510.5477600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564880371094,308.9931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17813.853515625,18000.0,0.0,0.0,0.3643174171447754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676765561103821,0.8676851391792297,-8.600345609011129e-06,0.0,0.0003697358479257,0.0,0.0,91.37218475341795,0.0,0.0,0.0,0.514401912689209,4.0,0.0,1.0
471960,293.1478576660156,297.1499938964844,293.1499938964844,0.0916680544614791,-2137.164306640625,304.14794921875,0.6480255126953125,0.1476904600858688,0.1354979425668716,293.4520263671875,297.1499938964844,293.1499938964844,0.0086241411045193,-597.6912231445312,300.9407653808594,0.4245900511741638,0.050000000745058,0.0503134503960609,293.21044921875,297.1499938964844,293.1499938964844,0.3142538368701935,-4436.84228515625,304.15533447265625,0.8983007073402405,0.3996938467025757,0.2811401486396789,293.2410583496094,297.1499938964844,293.1499938964844,0.399585872888565,-7261.0146484375,304.1440124511719,0.9640248417854308,0.4843046069145202,0.4604884386062622,293.2304077148437,297.1499938964844,293.1499938964844,0.0123439254239201,-3455.715576171875,303.0826721191406,0.4245900511741638,0.050000000745058,0.2386653572320938,291.0953063964844,291.1499938964844,261.0599975585937,259.4862060546875,279.3759460449219,293.34393310546875,291.0962219238281,1.0,0.3280889093875885,0.8405184745788574,0.8405184745788574,1.0,1.0,-1.39951491355896,0.6057035326957703,0.7938114404678345,0.2756451964378357,0.0,0.0,0.7145240306854248,86.69154357910156,99.0,14.27304458618164,-16536.109375,517.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,308.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.072265625,18000.0,0.0,0.0,0.364662766456604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8752957582473755,0.8753044605255127,-8.685561624588445e-06,0.0,0.0003700863453559,0.0,0.0,93.2729263305664,0.0,0.0,0.0,0.5177739262580872,4.0,0.0,1.0
472020,293.14715576171875,297.1499938964844,293.1499938964844,0.0918662324547767,-2140.675048828125,304.1482849121094,0.6426910758018494,0.1478871256113052,0.1358167380094528,293.4482116699219,297.1499938964844,293.1499938964844,0.008528197184205,-593.4642333984375,300.8486633300781,0.4196966290473938,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126872181892395,-4419.0556640625,304.1561584472656,0.888776957988739,0.3981720805168152,0.2802012860774994,293.24273681640625,297.1499938964844,293.1499938964844,0.3969648778438568,-7220.45263671875,304.1502990722656,0.952873706817627,0.4816531240940094,0.4580343961715698,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274195939302,-3455.038330078125,303.0508728027344,0.4196966290473938,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.332062304019928,0.8398366570472717,0.8398366570472717,1.0,1.0,-1.3969590663909912,0.6044455170631409,0.7925134897232056,0.2750124633312225,0.0,0.0,0.7198631763458252,90.8172836303711,102.0,13.88876724243164,-16492.625,529.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656800091266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888603925704956,0.8886127471923828,-8.834708751237486e-06,0.0,0.0003711187164299,0.0,0.0,96.65018463134766,0.0,0.0,0.0,0.523653507232666,4.0,0.0,1.0
472080,293.14715576171875,297.1499938964844,293.1499938964844,0.0918662324547767,-2140.675048828125,304.1482849121094,0.6426910758018494,0.1478871256113052,0.1358167380094528,293.4482116699219,297.1499938964844,293.1499938964844,0.008528197184205,-593.4642333984375,300.8486633300781,0.4196966290473938,0.050000000745058,0.0504780150949955,293.2104187011719,297.1499938964844,293.1499938964844,0.3126872181892395,-4419.0556640625,304.1561584472656,0.888776957988739,0.3981720805168152,0.2802012860774994,293.24273681640625,297.1499938964844,293.1499938964844,0.3969648778438568,-7220.45263671875,304.1502990722656,0.952873706817627,0.4816531240940094,0.4580343961715698,293.2320861816406,297.1499938964844,293.1499938964844,0.0123274195939302,-3455.038330078125,303.0508728027344,0.4196966290473938,0.050000000745058,0.2394459694623947,291.10498046875,291.1499938964844,261.0966796875,259.5186767578125,279.3939514160156,293.3414611816406,291.10577392578125,1.0,0.332062304019928,0.8398366570472717,0.8398366570472717,1.0,1.0,-1.3969590663909912,0.6044455170631409,0.7925134897232056,0.2750124633312225,0.0,0.0,0.7198631763458252,90.8172836303711,102.0,13.88876724243164,-16492.625,529.3997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,308.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.255859375,18000.0,0.0,0.0,0.3656800091266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888603925704956,0.8886127471923828,-8.834708751237486e-06,0.0,0.0003711187164299,0.0,0.0,96.65018463134766,0.0,0.0,0.0,0.523653507232666,4.0,0.0,1.0
472140,293.1463317871094,297.1499938964844,293.1499938964844,0.0920933485031127,-2144.75146484375,304.1484680175781,0.6382837295532227,0.1481298208236694,0.1361677497625351,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338169544935,-589.2277221679688,300.7590026855469,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111312091350555,-4401.45654296875,304.1566772460937,0.8804973363876343,0.3966726660728454,0.2792672514915466,293.2427673339844,297.1499938964844,293.1499938964844,0.3945651352405548,-7184.20263671875,304.1541442871094,0.9427629113197328,0.4792933762073517,0.4559167921543121,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053584247827,-3453.43994140625,303.0189208984375,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.335664302110672,0.8391548991203308,0.8391548991203308,1.0,1.0,-1.3947545289993286,0.6033488512039185,0.7914057374000549,0.274470716714859,0.0,0.0,0.724050760269165,94.59256744384766,105.0,13.316855430603027,-16454.61328125,540.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.366978257894516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993396162986755,0.8993486166000366,-8.95740322448546e-06,0.0,0.0003724363050423,0.0,0.0,99.4451904296875,0.0,0.0,0.0,0.5284128785133362,4.0,0.0,1.0
472200,293.1463317871094,297.1499938964844,293.1499938964844,0.0920933485031127,-2144.75146484375,304.1484680175781,0.6382837295532227,0.1481298208236694,0.1361677497625351,293.4440002441406,297.1499938964844,293.1499938964844,0.0084338169544935,-589.2277221679688,300.7590026855469,0.4156675338745117,0.050000000745058,0.0506284981966018,293.21026611328125,297.1499938964844,293.1499938964844,0.3111312091350555,-4401.45654296875,304.1566772460937,0.8804973363876343,0.3966726660728454,0.2792672514915466,293.2427673339844,297.1499938964844,293.1499938964844,0.3945651352405548,-7184.20263671875,304.1541442871094,0.9427629113197328,0.4792933762073517,0.4559167921543121,293.23358154296875,297.1499938964844,293.1499938964844,0.0123053584247827,-3453.43994140625,303.0189208984375,0.4156675338745117,0.050000000745058,0.2401597946882248,291.11407470703125,291.1499938964844,261.1333312988281,259.5511474609375,279.41143798828125,293.3384704589844,291.1148681640625,1.0,0.335664302110672,0.8391548991203308,0.8391548991203308,1.0,1.0,-1.3947545289993286,0.6033488512039185,0.7914057374000549,0.274470716714859,0.0,0.0,0.724050760269165,94.59256744384766,105.0,13.316855430603027,-16454.61328125,540.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,308.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.37890625,18000.0,0.0,0.0,0.366978257894516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993396162986755,0.8993486166000366,-8.95740322448546e-06,0.0,0.0003724363050423,0.0,0.0,99.4451904296875,0.0,0.0,0.0,0.5284128785133362,4.0,0.0,1.0
472260,293.14520263671875,297.1499938964844,293.1499938964844,0.0923542380332946,-2149.4638671875,304.1485595703125,0.6345338225364685,0.1484477669000625,0.1365665197372436,293.4384765625,297.1499938964844,293.1499938964844,0.0083453943952918,-585.1738891601562,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095720410346985,-4383.84619140625,304.15704345703125,0.8731124997138977,0.395205944776535,0.2783463597297668,293.2420959472656,297.1499938964844,293.1499938964844,0.3922179341316223,-7149.32275390625,304.1566467285156,0.9334397912025452,0.477079689502716,0.4539498388767242,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786294668912,-3450.970458984375,302.9869079589844,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061557292938,0.8385241031646729,0.8385241031646729,1.0,1.0,-1.392739176750183,0.6023442149162292,0.7903950214385986,0.2739785015583038,0.0,0.0,0.7269286513328552,98.13286590576172,108.0,13.615338325500488,-16421.771484375,551.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683912456035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907298743724823,0.9073078036308287,-9.051438610185867e-06,0.0,0.0003738702798727,0.0,0.0,101.57258605957033,0.0,0.0,0.0,0.5319582223892212,4.0,0.0,1.0
