time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472320,293.14520263671875,297.1499938964844,293.1499938964844,0.0923542380332946,-2149.4638671875,304.1485595703125,0.6345338225364685,0.1484477669000625,0.1365665197372436,293.4384765625,297.1499938964844,293.1499938964844,0.0083453943952918,-585.1738891601562,300.67462158203125,0.412208616733551,0.050000000745058,0.0507695749402046,293.2099609375,297.1499938964844,293.1499938964844,0.3095720410346985,-4383.84619140625,304.15704345703125,0.8731124997138977,0.395205944776535,0.2783463597297668,293.2420959472656,297.1499938964844,293.1499938964844,0.3922179341316223,-7149.32275390625,304.1566467285156,0.9334397912025452,0.477079689502716,0.4539498388767242,293.2349548339844,297.1499938964844,293.1499938964844,0.0122786294668912,-3450.970458984375,302.9869079589844,0.412208616733551,0.050000000745058,0.2408290058374405,291.1236572265625,291.1499938964844,261.1700134277344,259.58367919921875,279.4281311035156,293.3345031738281,291.1245422363281,1.0,0.3390061557292938,0.8385241031646729,0.8385241031646729,1.0,1.0,-1.392739176750183,0.6023442149162292,0.7903950214385986,0.2739785015583038,0.0,0.0,0.7269286513328552,98.13286590576172,108.0,13.615338325500488,-16421.771484375,551.2403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140380859375,308.6874389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17920.08203125,18000.0,0.0,0.0,0.3683912456035614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907298743724823,0.9073078036308287,-9.051438610185867e-06,0.0,0.0003738702798727,0.0,0.0,101.57258605957033,0.0,0.0,0.0,0.5319582223892212,4.0,0.0,1.0
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926541537046432,-2154.904052734375,304.1485290527344,0.6312705278396606,0.1488165855407714,0.1370190382003784,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633066922426,-581.336181640625,300.5963439941406,0.4091403782367706,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.308017760515213,-4366.30078125,304.15728759765625,0.866405189037323,0.3937682211399078,0.2774432599544525,293.2410583496094,297.1499938964844,293.1499938964844,0.3898902535438537,-7115.09130859375,304.1582946777344,0.9248020052909852,0.4749539196491241,0.4520714282989502,293.2361755371094,297.1499938964844,293.1499938964844,0.0122485514730215,-3447.8427734375,302.9549560546875,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652615070343,0.8378933072090149,0.8378933072090149,1.0,1.0,-1.3908718824386597,0.6014092564582825,0.7894625663757324,0.273519217967987,0.0,0.0,0.7284090518951416,101.51309204101562,111.0,14.223355293273926,-16392.75,561.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697768449783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122387766838074,0.912247896194458,-9.113292435358744e-06,0.0,0.0003752764896489,0.0,0.0,102.93497467041016,0.0,0.0,0.0,0.5341751575469971,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926541537046432,-2154.904052734375,304.1485290527344,0.6312705278396606,0.1488165855407714,0.1370190382003784,293.4315795898437,297.1499938964844,293.1499938964844,0.0082633066922426,-581.336181640625,300.5963439941406,0.4091403782367706,0.050000000745058,0.0509042330086231,293.2095642089844,297.1499938964844,293.1499938964844,0.308017760515213,-4366.30078125,304.15728759765625,0.866405189037323,0.3937682211399078,0.2774432599544525,293.2410583496094,297.1499938964844,293.1499938964844,0.3898902535438537,-7115.09130859375,304.1582946777344,0.9248020052909852,0.4749539196491241,0.4520714282989502,293.2361755371094,297.1499938964844,293.1499938964844,0.0122485514730215,-3447.8427734375,302.9549560546875,0.4091403782367706,0.050000000745058,0.2414677739143371,291.1338195800781,291.1499938964844,261.2066650390625,259.6162109375,279.44415283203125,293.3295593261719,291.134765625,1.0,0.3421652615070343,0.8378933072090149,0.8378933072090149,1.0,1.0,-1.3908718824386597,0.6014092564582825,0.7894625663757324,0.273519217967987,0.0,0.0,0.7284090518951416,101.51309204101562,111.0,14.223355293273926,-16392.75,561.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.234375,18000.0,0.0,0.0,0.3697768449783325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9122387766838074,0.912247896194458,-9.113292435358744e-06,0.0,0.0003752764896489,0.0,0.0,102.93497467041016,0.0,0.0,0.0,0.5341751575469971,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0928052365779876,-2157.641845703125,304.1485290527344,0.629757285118103,0.1490030437707901,0.1372488588094711,293.4278564453125,297.1499938964844,293.1499938964844,0.0082240728661417,-579.4766235351562,300.5589294433594,0.4077126085758209,0.050000000745058,0.0509698912501335,293.2093505859375,297.1499938964844,293.1499938964844,0.3072400391101837,-4357.5205078125,304.1573791503906,0.8632520437240601,0.3930559456348419,0.2769957780838012,293.2405090332031,297.1499938964844,293.1499938964844,0.3887283205986023,-7098.09228515625,304.1589050292969,0.9207229018211364,0.47391277551651,0.4511535167694092,293.2367553710937,297.1499938964844,293.1499938964844,0.0122325588017702,-3446.083984375,302.9389953613281,0.4077126085758209,0.050000000745058,0.2417792230844497,291.1391296386719,291.1499938964844,261.2250061035156,259.63250732421875,279.4520568847656,293.3269348144531,291.1400756835937,1.0,0.3436921834945678,0.8375778794288635,0.8375778794288635,1.0,1.0,-1.3899613618850708,0.6009532809257507,0.7890080213546753,0.2732927799224853,0.0,0.0,0.7285983562469482,103.16114807128906,111.0,14.54673194885254,-16378.8955078125,566.2604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,308.63824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0859375,18000.0,0.0,0.0,0.3704211115837097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9135121703147888,0.9135212898254396,-9.131221304414794e-06,0.0,0.000375930336304,0.0,0.0,103.30426788330078,0.0,0.0,0.0,0.5347546339035034,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929542854428291,-2160.339599609375,304.1485290527344,0.6283022165298462,0.1491877436637878,0.1374770700931549,293.4240417480469,297.1499938964844,293.1499938964844,0.0081858793273568,-577.65185546875,300.5224914550781,0.4063398540019989,0.050000000745058,0.051034715026617,293.2091369628906,297.1499938964844,293.1499938964844,0.3064627945423126,-4348.744140625,304.1574401855469,0.8602122068405151,0.3923470377922058,0.276550143957138,293.2398986816406,297.1499938964844,293.1499938964844,0.3875686824321747,-7081.16943359375,304.1593933105469,0.9168030023574828,0.4728830456733703,0.4502463340759277,293.2372741699219,297.1499938964844,293.1499938964844,0.0122160892933607,-3444.228515625,302.92303466796875,0.4063398540019989,0.050000000745058,0.2420867085456848,291.1445007324219,291.1499938964844,261.24334716796875,259.6488037109375,279.4598999023437,293.32427978515625,291.1454467773437,1.0,0.3451907038688659,0.8372617959976196,0.8372617959976196,1.0,1.0,-1.389058232307434,0.6005014181137085,0.7885568737983704,0.2730659246444702,0.0,0.0,0.7284185886383057,104.7881851196289,114.0,14.782130241394045,-16365.0693359375,571.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,308.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.3710152506828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9139678478240968,0.9139769673347472,-9.140164365817329e-06,0.0,0.0003765333094634,0.0,0.0,103.45753479003906,0.0,0.0,0.0,0.5349722504615784,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0932459235191345,-2165.61376953125,304.1485290527344,0.6255301237106323,0.1495488137006759,0.1379251331090927,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124072894454,-574.1080932617188,300.4519348144531,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049180805683136,-4331.30224609375,304.15753173828125,0.8544308543205261,0.3909378349781036,0.275663822889328,293.2386779785156,297.1499938964844,293.1499938964844,0.3852674961090088,-7047.68505859375,304.1600646972656,0.90946227312088,0.470852792263031,0.4484589397907257,293.23828125,297.1499938964844,293.1499938964844,0.0121822282671928,-3440.345703125,302.8910217285156,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179177761078,0.8366295695304871,0.8366295695304871,1.0,1.0,-1.3872668743133545,0.5996068120002747,0.7876601219177246,0.2726081907749176,0.0,0.0,0.7270008325576782,107.9927215576172,117.0,14.745841979980469,-16336.5927734375,580.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720108866691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912466287612915,0.9124754667282104,-9.13124495127704e-06,0.0,0.000377543765353,0.0,0.0,103.12289428710938,0.0,0.0,0.0,0.5343393087387085,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0932459235191345,-2165.61376953125,304.1485290527344,0.6255301237106323,0.1495488137006759,0.1379251331090927,293.41632080078125,297.1499938964844,293.1499938964844,0.0081124072894454,-574.1080932617188,300.4519348144531,0.4037245213985443,0.050000000745058,0.0511624030768871,293.20867919921875,297.1499938964844,293.1499938964844,0.3049180805683136,-4331.30224609375,304.15753173828125,0.8544308543205261,0.3909378349781036,0.275663822889328,293.2386779785156,297.1499938964844,293.1499938964844,0.3852674961090088,-7047.68505859375,304.1600646972656,0.90946227312088,0.470852792263031,0.4484589397907257,293.23828125,297.1499938964844,293.1499938964844,0.0121822282671928,-3440.345703125,302.8910217285156,0.4037245213985443,0.050000000745058,0.2426924109458923,291.1551818847656,291.1499938964844,261.2799987792969,259.681396484375,279.4755554199219,293.3190002441406,291.1560974121094,1.0,0.3481179177761078,0.8366295695304871,0.8366295695304871,1.0,1.0,-1.3872668743133545,0.5996068120002747,0.7876601219177246,0.2726081907749176,0.0,0.0,0.7270008325576782,107.9927215576172,117.0,14.745841979980469,-16336.5927734375,580.6153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90850830078125,308.6295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.470703125,18000.0,0.0,0.0,0.3720108866691589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912466287612915,0.9124754667282104,-9.13124495127704e-06,0.0,0.000377543765353,0.0,0.0,103.12289428710938,0.0,0.0,0.0,0.5343393087387085,4.0,0.0,1.0
472740,293.14129638671875,297.1499938964844,293.1499938964844,0.0935315489768982,-2170.78466796875,304.1485290527344,0.622897744178772,0.1498959362506866,0.1383595466613769,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426884815096,-570.7172241210938,300.38397216796875,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.303401917219162,-4314.1904296875,304.1575622558594,0.8489930629730225,0.3895389139652252,0.2747834026813507,293.2374572753906,297.1499938964844,293.1499938964844,0.3830116391181946,-7014.96142578125,304.16046142578125,0.90284264087677,0.4688565731048584,0.4467028081417084,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479341760277,-3436.424560546875,302.8588256835937,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708046913147,0.8359974026679993,0.8359974026679993,1.0,1.0,-1.3854904174804688,0.5987227559089661,0.7867676615715027,0.2721423208713531,0.0,0.0,0.7243015170097351,111.14800262451172,105.0,13.844744682312012,-16305.9326171875,589.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726931810379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079260230064392,0.9079350829124452,-9.08826677914476e-06,0.0,0.0003782362036872,0.0,0.0,101.98345947265624,0.0,0.0,0.0,0.532362163066864,4.0,0.0,1.0
472800,293.14129638671875,297.1499938964844,293.1499938964844,0.0935315489768982,-2170.78466796875,304.1485290527344,0.622897744178772,0.1498959362506866,0.1383595466613769,293.4085998535156,297.1499938964844,293.1499938964844,0.0080426884815096,-570.7172241210938,300.38397216796875,0.4012353420257568,0.050000000745058,0.0512881465256214,293.208251953125,297.1499938964844,293.1499938964844,0.303401917219162,-4314.1904296875,304.1575622558594,0.8489930629730225,0.3895389139652252,0.2747834026813507,293.2374572753906,297.1499938964844,293.1499938964844,0.3830116391181946,-7014.96142578125,304.16046142578125,0.90284264087677,0.4688565731048584,0.4467028081417084,293.2392272949219,297.1499938964844,293.1499938964844,0.0121479341760277,-3436.424560546875,302.8588256835937,0.4012353420257568,0.050000000745058,0.2432888746261596,291.1651306152344,291.1499938964844,261.3166809082031,259.7140197753906,279.4911804199219,293.3138427734375,291.1659545898437,1.0,0.3509708046913147,0.8359974026679993,0.8359974026679993,1.0,1.0,-1.3854904174804688,0.5987227559089661,0.7867676615715027,0.2721423208713531,0.0,0.0,0.7243015170097351,111.14800262451172,105.0,13.844744682312012,-16305.9326171875,589.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,308.6405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.357421875,18000.0,0.0,0.0,0.3726931810379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9079260230064392,0.9079350829124452,-9.08826677914476e-06,0.0,0.0003782362036872,0.0,0.0,101.98345947265624,0.0,0.0,0.0,0.532362163066864,4.0,0.0,1.0
472860,293.1405334472656,297.1499938964844,293.1499938964844,0.0936715081334114,-2173.19970703125,304.1488037109375,0.6248894333839417,0.1502709239721298,0.1386232525110244,293.40087890625,297.1499938964844,293.1499938964844,0.0079393936321139,-565.3692016601562,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017195761203766,-4295.1015625,304.1578369140625,0.8502466082572937,0.3881828486919403,0.2737835943698883,293.236083984375,297.1499938964844,293.1499938964844,0.3805921673774719,-6979.74951171875,304.1610107421875,0.9040852189064026,0.4669196307659149,0.444802850484848,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432805269956,-3419.82958984375,302.8270874023437,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485810458660126,0.8353697657585144,0.8353697657585144,1.0,1.0,-1.3818925619125366,0.5970053672790527,0.7848871946334839,0.2712048888206482,0.0,0.0,0.7202226519584656,109.49235534667967,93.0,15.220229148864746,-16258.978515625,581.7349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.3729942739009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004846215248108,0.9004936218261719,-9.013793714984786e-06,0.0,0.0003785417648032,0.0,0.0,100.09949493408205,0.0,0.0,0.0,0.5291006565093994,4.0,0.0,1.0
472920,293.1405334472656,297.1499938964844,293.1499938964844,0.0936715081334114,-2173.19970703125,304.1488037109375,0.6248894333839417,0.1502709239721298,0.1386232525110244,293.40087890625,297.1499938964844,293.1499938964844,0.0079393936321139,-565.3692016601562,300.3189392089844,0.402475357055664,0.050000000745058,0.0512251034379005,293.2076721191406,297.1499938964844,293.1499938964844,0.3017195761203766,-4295.1015625,304.1578369140625,0.8502466082572937,0.3881828486919403,0.2737835943698883,293.236083984375,297.1499938964844,293.1499938964844,0.3805921673774719,-6979.74951171875,304.1610107421875,0.9040852189064026,0.4669196307659149,0.444802850484848,293.2399597167969,297.1499938964844,293.1499938964844,0.0120432805269956,-3419.82958984375,302.8270874023437,0.402475357055664,0.050000000745058,0.2429898232221603,291.1756286621094,291.1499938964844,261.35333251953125,259.7466735839844,279.5079345703125,293.3088684082031,291.1766967773437,1.0,0.3485810458660126,0.8353697657585144,0.8353697657585144,1.0,1.0,-1.3818925619125366,0.5970053672790527,0.7848871946334839,0.2712048888206482,0.0,0.0,0.7202226519584656,109.49235534667967,93.0,15.220229148864746,-16258.978515625,581.7349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.39453125,18000.0,0.0,0.0,0.3729942739009857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004846215248108,0.9004936218261719,-9.013793714984786e-06,0.0,0.0003785417648032,0.0,0.0,100.09949493408205,0.0,0.0,0.0,0.5291006565093994,4.0,0.0,1.0
472980,293.1395263671875,297.1499938964844,293.1499938964844,0.0937437713146209,-2174.333740234375,304.1490783691406,0.6304687857627869,0.1507177650928497,0.1388200670480728,293.39306640625,297.1499938964844,293.1499938964844,0.0078141828998923,-558.66162109375,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999385893344879,-4274.8515625,304.158203125,0.8566600680351257,0.3869060575962066,0.2727356553077698,293.23443603515625,297.1499938964844,293.1499938964844,0.3780677020549774,-6942.97119140625,304.1615600585937,0.911513090133667,0.4650714695453644,0.4428472518920898,293.240234375,297.1499938964844,293.1499938964844,0.0118903424590826,-3394.13232421875,302.7965393066406,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429423868656158,0.8347421288490295,0.8347421288490295,1.0,1.0,-1.3771476745605469,0.5947703719139099,0.7823773622512817,0.2699504196643829,0.0,0.0,0.7144046425819397,104.35956573486328,81.0,16.02864646911621,-16195.71484375,561.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728183805942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892845511436462,0.8892934918403625,-8.900970897229854e-06,0.0,0.000378363271011,0.0,0.0,97.29743957519533,0.0,0.0,0.0,0.5242102742195129,4.0,0.0,1.0
473040,293.1395263671875,297.1499938964844,293.1499938964844,0.0937437713146209,-2174.333740234375,304.1490783691406,0.6304687857627869,0.1507177650928497,0.1388200670480728,293.39306640625,297.1499938964844,293.1499938964844,0.0078141828998923,-558.66162109375,300.25738525390625,0.4065345823764801,0.050000000745058,0.0510255172848701,293.2067565917969,297.1499938964844,293.1499938964844,0.2999385893344879,-4274.8515625,304.158203125,0.8566600680351257,0.3869060575962066,0.2727356553077698,293.23443603515625,297.1499938964844,293.1499938964844,0.3780677020549774,-6942.97119140625,304.1615600585937,0.911513090133667,0.4650714695453644,0.4428472518920898,293.240234375,297.1499938964844,293.1499938964844,0.0118903424590826,-3394.13232421875,302.7965393066406,0.4065345823764801,0.050000000745058,0.2420430779457092,291.1875915527344,291.1499938964844,261.3900146484375,259.7793884277344,279.52508544921875,293.3036804199219,291.1885986328125,1.0,0.3429423868656158,0.8347421288490295,0.8347421288490295,1.0,1.0,-1.3771476745605469,0.5947703719139099,0.7823773622512817,0.2699504196643829,0.0,0.0,0.7144046425819397,104.35956573486328,81.0,16.02864646911621,-16195.71484375,561.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.763671875,18000.0,0.0,0.0,0.3728183805942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892845511436462,0.8892934918403625,-8.900970897229854e-06,0.0,0.000378363271011,0.0,0.0,97.29743957519533,0.0,0.0,0.0,0.5242102742195129,4.0,0.0,1.0
473100,293.1390075683594,297.1499938964844,293.1499938964844,0.0937689244747161,-2174.706787109375,304.1492004394531,0.6343404054641724,0.1509481072425842,0.1389003992080688,293.38916015625,297.1499938964844,293.1499938964844,0.007747477851808,-555.0405883789062,300.2275390625,0.4094205200672149,0.050000000745058,0.0508917011320591,293.2062072753906,297.1499938964844,293.1499938964844,0.299054890871048,-4264.81689453125,304.1583251953125,0.8614604473114014,0.3862950503826141,0.2722062766551971,293.2335205078125,297.1499938964844,293.1499938964844,0.3768178224563598,-6924.79150390625,304.1617126464844,0.9173082113265992,0.4641787707805633,0.4418656229972839,293.240234375,297.1499938964844,293.1499938964844,0.0118038346990942,-3379.334716796875,302.7816467285156,0.4094205200672149,0.050000000745058,0.2414083331823349,291.1930236816406,291.1499938964844,261.4083251953125,259.7957458496094,279.5333251953125,293.3002624511719,291.1939392089844,1.0,0.3392229974269867,0.8344283103942871,0.8344283103942871,1.0,1.0,-1.3745077848434448,0.5935328006744385,0.7809749841690063,0.2692482769489288,0.0,0.0,0.7109862565994263,100.92720794677734,81.0,15.331463813781738,-16159.0341796875,547.7352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960693359375,308.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18141.529296875,18000.0,0.0,0.0,0.3725320100784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823620676994324,0.8823708891868591,-8.830514161672909e-06,0.0,0.00037807264016,0.0,0.0,95.5833969116211,0.0,0.0,0.0,0.5211955904960632,4.0,0.0,1.0
473160,293.1385498046875,297.1499938964844,293.1499938964844,0.0937859266996383,-2174.9384765625,304.1493225097656,0.6389012932777405,0.15118108689785,0.1389653235673904,293.38525390625,297.1499938964844,293.1499938964844,0.0076793315820395,-551.3170776367188,300.1982116699219,0.4128807187080383,0.050000000745058,0.0507414415478706,293.2055969238281,297.1499938964844,293.1499938964844,0.2981863021850586,-4254.966796875,304.15838623046875,0.867266058921814,0.3857002854347229,0.2716765403747558,293.23260498046875,297.1499938964844,293.1499938964844,0.3755891323089599,-6906.94384765625,304.1618347167969,0.9244151711463928,0.46330526471138,0.4408861696720123,293.2401123046875,297.1499938964844,293.1499938964844,0.0117133148014545,-3363.718017578125,302.7669982910156,0.4128807187080383,0.050000000745058,0.2406955510377884,291.1978759765625,291.1499938964844,261.4266662597656,259.8121032714844,279.5416564941406,293.2969970703125,291.1986694335937,1.0,0.3350326418876648,0.8341343402862549,0.8341343402862549,1.0,1.0,-1.3717381954193115,0.592239260673523,0.7794988751411438,0.2685103416442871,0.0,0.0,0.7073062062263489,97.07620239257812,69.0,14.169838905334473,-16119.4677734375,532.9429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1445007324219,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.826171875,18000.0,0.0,0.0,0.3721070289611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8747159242630005,0.8747246265411377,-8.752390385780018e-06,0.0,0.0003776413504965,0.0,0.0,93.7087631225586,0.0,0.0,0.0,0.5178709626197815,4.0,0.0,1.0
473220,293.1375427246094,297.1499938964844,293.1499938964844,0.0938217118382453,-2175.4716796875,304.14947509765625,0.650296151638031,0.151673823595047,0.1390791833400726,293.37750244140625,297.1499938964844,293.1499938964844,0.007541250437498,-543.7080688476562,300.1407775878906,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965069115161896,-4235.95751953125,304.15838623046875,0.8819372057914734,0.384552925825119,0.2706213295459747,293.2306213378906,297.1499938964844,293.1499938964844,0.3732105791568756,-6872.45947265625,304.1618347167969,0.9421547055244446,0.4616096317768097,0.4389415085315704,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253990516066,-3330.940185546875,302.7383117675781,0.4218161106109619,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044221878052,0.8335462808609009,0.8335462808609009,1.0,1.0,-1.3659520149230957,0.5895447731018066,0.7764072418212891,0.2669592499732971,0.0,0.0,0.6993501782417297,88.45252990722656,57.0,10.905250549316406,-16033.154296875,500.3030395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.3708369135856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577077388763428,0.8577163219451904,-8.578711458540056e-06,0.0,0.0003763523418456,0.0,0.0,89.61827087402344,0.0,0.0,0.0,0.5104995965957642,4.0,0.0,1.0
473280,293.1375427246094,297.1499938964844,293.1499938964844,0.0938217118382453,-2175.4716796875,304.14947509765625,0.650296151638031,0.151673823595047,0.1390791833400726,293.37750244140625,297.1499938964844,293.1499938964844,0.007541250437498,-543.7080688476562,300.1407775878906,0.4218161106109619,0.050000000745058,0.0504046864807605,293.2043151855469,297.1499938964844,293.1499938964844,0.2965069115161896,-4235.95751953125,304.15838623046875,0.8819372057914734,0.384552925825119,0.2706213295459747,293.2306213378906,297.1499938964844,293.1499938964844,0.3732105791568756,-6872.45947265625,304.1618347167969,0.9421547055244446,0.4616096317768097,0.4389415085315704,293.23956298828125,297.1499938964844,293.1499938964844,0.0115253990516066,-3330.940185546875,302.7383117675781,0.4218161106109619,0.050000000745058,0.2390981316566467,291.2055969238281,291.1499938964844,261.4633483886719,259.8448791503906,279.5585632324219,293.2908935546875,291.2061462402344,1.0,0.3255044221878052,0.8335462808609009,0.8335462808609009,1.0,1.0,-1.3659520149230957,0.5895447731018066,0.7764072418212891,0.2669592499732971,0.0,0.0,0.6993501782417297,88.45252990722656,57.0,10.905250549316406,-16033.154296875,500.3030395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523498535156,308.7858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18180.03515625,18000.0,0.0,0.0,0.3708369135856628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8577077388763428,0.8577163219451904,-8.578711458540056e-06,0.0,0.0003763523418456,0.0,0.0,89.61827087402344,0.0,0.0,0.0,0.5104995965957642,4.0,0.0,1.0
473340,293.136474609375,297.1499938964844,293.1499938964844,0.0938835740089416,-2176.5478515625,304.1495361328125,0.6652860641479492,0.1522037386894226,0.1391960084438324,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035678990185,-536.0525512695312,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949225008487701,-4218.07421875,304.1582336425781,0.9009817838668824,0.3834521472454071,0.2695764005184173,293.2286376953125,297.1499938964844,293.1499938964844,0.3709598481655121,-6839.91259765625,304.1616516113281,0.9634897708892822,0.4599732160568237,0.4370223879814148,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344313576817,-3297.230712890625,302.7103576660156,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147502839565277,0.8329582214355469,0.8329582214355469,1.0,1.0,-1.359987497329712,0.5867756605148315,0.7732118368148804,0.2653473019599914,0.0,0.0,0.6909740567207336,79.00037384033203,45.0,6.817507266998291,-15939.458984375,465.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690206110477447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839227557182312,0.8392359614372253,-8.391098162974231e-06,0.0,0.0003745090216398,0.0,0.0,85.3040771484375,0.0,0.0,0.0,0.5025336146354675,4.0,0.0,1.0
473400,293.136474609375,297.1499938964844,293.1499938964844,0.0938835740089416,-2176.5478515625,304.1495361328125,0.6652860641479492,0.1522037386894226,0.1391960084438324,293.3699951171875,297.1499938964844,293.1499938964844,0.0074035678990185,-536.0525512695312,300.0845031738281,0.4343194663524627,0.050000000745058,0.050035323947668,293.20294189453125,297.1499938964844,293.1499938964844,0.2949225008487701,-4218.07421875,304.1582336425781,0.9009817838668824,0.3834521472454071,0.2695764005184173,293.2286376953125,297.1499938964844,293.1499938964844,0.3709598481655121,-6839.91259765625,304.1616516113281,0.9634897708892822,0.4599732160568237,0.4370223879814148,293.2387084960937,297.1499938964844,293.1499938964844,0.0113344313576817,-3297.230712890625,302.7103576660156,0.4343194663524627,0.050000000745058,0.2373460382223129,291.21026611328125,291.1499938964844,261.5,259.8776550292969,279.57574462890625,293.2852478027344,291.21051025390625,1.0,0.3147502839565277,0.8329582214355469,0.8329582214355469,1.0,1.0,-1.359987497329712,0.5867756605148315,0.7732118368148804,0.2653473019599914,0.0,0.0,0.6909740567207336,79.00037384033203,45.0,6.817507266998291,-15939.458984375,465.074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,308.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.501953125,18000.0,0.0,0.0,0.3690206110477447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839227557182312,0.8392359614372253,-8.391098162974231e-06,0.0,0.0003745090216398,0.0,0.0,85.3040771484375,0.0,0.0,0.0,0.5025336146354675,4.0,0.0,1.0
473460,293.13543701171875,297.1499938964844,293.1499938964844,0.0939768403768539,-2178.262451171875,304.1495361328125,0.6847207546234131,0.1527613401412964,0.1393214911222458,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680697776377,-528.4606323242188,300.0289306640625,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934379875659942,-4201.36279296875,304.157958984375,0.9271855354309082,0.3823886215686798,0.2685443162918091,293.22662353515625,297.1499938964844,293.1499938964844,0.368843525648117,-6809.37744140625,304.1612854003906,0.9865756034851074,0.4583866894245147,0.4351325333118438,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447740346193,-3263.399658203125,302.6829833984375,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030024170875549,0.8324078917503357,0.8324078917503357,1.0,1.0,-1.3539478778839111,0.5839822888374329,0.7699655890464783,0.263705313205719,0.0,0.0,0.6825910210609436,69.04723358154297,33.0,2.643561840057373,-15840.9296875,428.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666979968547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202909231185913,0.8202991485595703,-8.200678166758735e-06,0.0,0.0003721518733073,0.0,0.0,81.02690887451172,0.0,0.0,0.0,0.4944201707839966,4.0,0.0,1.0
473520,293.13543701171875,297.1499938964844,293.1499938964844,0.0939768403768539,-2178.262451171875,304.1495361328125,0.6847207546234131,0.1527613401412964,0.1393214911222458,293.3628234863281,297.1499938964844,293.1499938964844,0.0072680697776377,-528.4606323242188,300.0289306640625,0.4519170224666595,0.050000000745058,0.0496462248265743,293.2015991210937,297.1499938964844,293.1499938964844,0.2934379875659942,-4201.36279296875,304.157958984375,0.9271855354309082,0.3823886215686798,0.2685443162918091,293.22662353515625,297.1499938964844,293.1499938964844,0.368843525648117,-6809.37744140625,304.1612854003906,0.9865756034851074,0.4583866894245147,0.4351325333118438,293.23760986328125,297.1499938964844,293.1499938964844,0.0111447740346193,-3263.399658203125,302.6829833984375,0.4519170224666595,0.050000000745058,0.235500305891037,291.2118530273437,291.1499938964844,261.5366516113281,259.9104919433594,279.5930480957031,293.2801208496094,291.2118530273437,1.0,0.3030024170875549,0.8324078917503357,0.8324078917503357,1.0,1.0,-1.3539478778839111,0.5839822888374329,0.7699655890464783,0.263705313205719,0.0,0.0,0.6825910210609436,69.04723358154297,33.0,2.643561840057373,-15840.9296875,428.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,308.8757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.322265625,18000.0,0.0,0.0,0.3666979968547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202909231185913,0.8202991485595703,-8.200678166758735e-06,0.0,0.0003721518733073,0.0,0.0,81.02690887451172,0.0,0.0,0.0,0.4944201707839966,4.0,0.0,1.0
473580,293.1343994140625,297.1499938964844,293.1499938964844,0.0940863266587257,-2180.218017578125,304.1495056152344,0.7061970829963684,0.153337076306343,0.1395067870616912,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438360027968,-521.3486328125,299.97576904296875,0.4718212485313415,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919347584247589,-4184.32080078125,304.1578369140625,0.956377387046814,0.381379634141922,0.2675721645355224,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031351089477,-6599.1962890625,304.1824645996094,0.9990000128746032,0.4578406512737274,0.4211621284484863,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719689935445,-3231.7763671875,302.6571350097656,0.4718212485313415,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900240421295166,0.8318575024604797,0.8318575024604797,1.0,1.0,-1.3338395357131958,0.5747374296188354,0.7591020464897156,0.2585810422897339,0.0,0.0,0.6737247705459595,59.87160873413086,36.0,18.50189208984375,-15644.7333984375,386.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3671875,18000.0,0.0,0.0,0.3638682961463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014807105064392,0.8014886975288391,-8.015667845029384e-06,0.0,0.0003692800819408,0.0,0.0,76.93655395507812,0.0,0.0,0.0,0.486390471458435,4.0,0.0,1.0
473640,293.1343994140625,297.1499938964844,293.1499938964844,0.0940863266587257,-2180.218017578125,304.1495056152344,0.7061970829963684,0.153337076306343,0.1395067870616912,293.3559875488281,297.1499938964844,293.1499938964844,0.0071438360027968,-521.3486328125,299.97576904296875,0.4718212485313415,0.050000000745058,0.0492966771125793,293.2001037597656,297.1499938964844,293.1499938964844,0.2919347584247589,-4184.32080078125,304.1578369140625,0.956377387046814,0.381379634141922,0.2675721645355224,293.21954345703125,297.1499938964844,293.1499938964844,0.3551031351089477,-6599.1962890625,304.1824645996094,0.9990000128746032,0.4578406512737274,0.4211621284484863,293.2362060546875,297.1499938964844,293.1499938964844,0.0109719689935445,-3231.7763671875,302.6571350097656,0.4718212485313415,0.050000000745058,0.2338422089815139,291.21612548828125,291.1499938964844,261.5733337402344,259.943359375,279.6174621582031,293.27301025390625,291.2191162109375,1.0,0.2900240421295166,0.8318575024604797,0.8318575024604797,1.0,1.0,-1.3338395357131958,0.5747374296188354,0.7591020464897156,0.2585810422897339,0.0,0.0,0.6737247705459595,59.87160873413086,36.0,18.50189208984375,-15644.7333984375,386.48193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61260986328125,308.9476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.3671875,18000.0,0.0,0.0,0.3638682961463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014807105064392,0.8014886975288391,-8.015667845029384e-06,0.0,0.0003692800819408,0.0,0.0,76.93655395507812,0.0,0.0,0.0,0.486390471458435,4.0,0.0,1.0
473700,293.134521484375,297.1499938964844,293.1499938964844,0.0939678028225898,-2177.58251953125,304.1498107910156,0.7134510278701782,0.1535131335258484,0.1396211385726928,293.3528137207031,297.1499938964844,293.1499938964844,0.0070859757252037,-517.6127319335938,299.9570007324219,0.4773642122745514,0.050000000745058,0.0491915270686149,293.19952392578125,297.1499938964844,293.1499938964844,0.2906660437583923,-4169.40478515625,304.1587219238281,0.965496063232422,0.3808617293834686,0.2671476602554321,293.2031555175781,297.1499938964844,293.1499938964844,0.3424411118030548,-6405.92431640625,304.1994323730469,0.9990000128746032,0.460167795419693,0.4091447591781616,293.2354431152344,297.1499938964844,293.1499938964844,0.0108906375244259,-3214.740478515625,302.6473083496094,0.4773642122745514,0.050000000745058,0.2333434224128723,291.2416381835937,291.1499938964844,261.5916748046875,259.9598083496094,279.6296691894531,293.2645263671875,291.2465209960937,1.0,0.2851076126098633,0.8315823674201965,0.8315823674201965,1.0,1.0,-1.318310022354126,0.5676777362823486,0.7506322264671326,0.2544857859611511,0.0,0.0,0.6651329398155212,56.95669937133789,36.0,45.017333984375,-15495.6982421875,368.239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6933288574219,308.9964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18266.658203125,18000.0,0.0,0.0,0.3620573580265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.788158655166626,0.7881665229797363,-7.903191544755828e-06,0.0,0.0003674421750474,0.0,0.0,74.2478256225586,0.0,0.0,0.0,0.4807372391223907,4.0,0.0,1.0
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0938264653086662,-2174.623779296875,304.1501159667969,0.7189976572990417,0.153562992811203,0.1396452933549881,293.34991455078125,297.1499938964844,293.1499938964844,0.0070330118760466,-514.2781982421875,299.9367370605469,0.4815634191036224,0.050000000745058,0.0491096526384353,293.1990966796875,297.1499938964844,293.1499938964844,0.289545476436615,-4156.36328125,304.1591491699219,0.9725273847579956,0.3803163170814514,0.2667174637317657,293.18218994140625,297.1499938964844,293.1499938964844,0.3321908712387085,-6250.32958984375,304.208984375,0.9990000128746032,0.4636074900627136,0.3995373845100403,293.23468017578125,297.1499938964844,293.1499938964844,0.0108224730938673,-3200.757080078125,302.6370849609375,0.4815634191036224,0.050000000745058,0.232955053448677,291.2626953125,291.1499938964844,261.6099853515625,259.97625732421875,279.6396789550781,293.2554931640625,291.2652587890625,1.0,0.2810239493846893,0.8313860297203064,0.8313860297203064,1.0,1.0,-1.3057233095169067,0.5619618892669678,0.743761420249939,0.2511916160583496,0.0,0.0,0.655440628528595,54.68194580078125,39.0,44.49062347412109,-15338.29296875,354.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.2265625,18000.0,0.0,0.0,0.3599308729171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691715359687805,0.7691792845726013,-7.74343698140001e-06,0.0,0.0003652840969152,0.0,0.0,70.51909637451172,0.0,0.0,0.0,0.4729715883731842,4.0,0.0,1.0
473820,293.1379699707031,297.1499938964844,293.1499938964844,0.0935822874307632,-2169.887939453125,304.1504821777344,0.7267582416534424,0.1533885300159454,0.1394459158182144,293.3447265625,297.1499938964844,293.1499938964844,0.0069485385902225,-509.3644714355469,299.885986328125,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880598902702331,-4139.5732421875,304.1585388183594,0.9822377562522888,0.3791967630386352,0.2658600509166717,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699975013733,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718713462352752,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107308430597186,-3183.796875,302.6140441894531,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252187252044,0.8309934139251709,0.8309934139251709,1.0,1.0,-1.2867765426635742,0.5533766746520996,0.7333998680114746,0.2462057620286941,0.0,0.0,0.6378200650215149,51.43743896484375,57.0,16.47984504699707,-15058.0361328125,333.5971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71484375,18000.0,0.0,0.0,0.3547616302967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307351112366,0.7294381260871887,-7.3877758950402495e-06,0.0,0.0003600379568524,0.0,0.0,62.94585037231445,0.0,0.0,0.0,0.456768661737442,4.0,0.0,1.0
473880,293.1379699707031,297.1499938964844,293.1499938964844,0.0935822874307632,-2169.887939453125,304.1504821777344,0.7267582416534424,0.1533885300159454,0.1394459158182144,293.3447265625,297.1499938964844,293.1499938964844,0.0069485385902225,-509.3644714355469,299.885986328125,0.4875703155994415,0.050000000745058,0.0489933788776397,293.198486328125,297.1499938964844,293.1499938964844,0.2880598902702331,-4139.5732421875,304.1585388183594,0.9822377562522888,0.3791967630386352,0.2658600509166717,293.1374206542969,297.1499938964844,293.1499938964844,0.3173699975013733,-6027.76416015625,304.2135925292969,0.9990000128746032,0.4718713462352752,0.3854809403419494,293.23291015625,297.1499938964844,293.1499938964844,0.0107308430597186,-3183.796875,302.6140441894531,0.4875703155994415,0.050000000745058,0.2324035018682479,291.2740173339844,291.1499938964844,261.64666748046875,260.0092163085937,279.65771484375,293.2405700683594,291.2737731933594,1.0,0.2750252187252044,0.8309934139251709,0.8309934139251709,1.0,1.0,-1.2867765426635742,0.5533766746520996,0.7333998680114746,0.2462057620286941,0.0,0.0,0.6378200650215149,51.43743896484375,57.0,16.47984504699707,-15058.0361328125,333.5971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00665283203125,309.0765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18380.71484375,18000.0,0.0,0.0,0.3547616302967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294307351112366,0.7294381260871887,-7.3877758950402495e-06,0.0,0.0003600379568524,0.0,0.0,62.94585037231445,0.0,0.0,0.0,0.456768661737442,4.0,0.0,1.0
473940,293.1390686035156,297.1499938964844,293.1499938964844,0.0938203781843185,-2174.830810546875,304.1498718261719,0.7242244482040405,0.1534666866064071,0.1394575834274292,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035608321428,-507.4752807617188,299.822021484375,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876591384410858,-4135.9892578125,304.15631103515625,0.9780757427215576,0.3780213892459869,0.2650818228721618,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.47793710231781,0.389886736869812,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221007347106,-3186.349365234375,302.5870666503906,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417996406555,0.8306007981300354,0.8306007981300354,1.0,1.0,-1.291379451751709,0.5554952621459961,0.7358841300010681,0.2471414804458618,0.0,0.0,0.6258976459503174,52.41567611694336,75.0,-39.54791641235352,-14958.8798828125,339.1075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488418757915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820691108704,0.6968891620635986,-7.084658591338666e-06,0.0,0.0003540301695466,0.0,0.0,57.04703140258789,0.0,0.0,0.0,0.4435828328132629,4.0,0.0,1.0
474000,293.1390686035156,297.1499938964844,293.1499938964844,0.0938203781843185,-2174.830810546875,304.1498718261719,0.7242244482040405,0.1534666866064071,0.1394575834274292,293.34039306640625,297.1499938964844,293.1499938964844,0.0069035608321428,-507.4752807617188,299.822021484375,0.4856902360916137,0.050000000745058,0.0490294247865676,293.1982421875,297.1499938964844,293.1499938964844,0.2876591384410858,-4135.9892578125,304.15631103515625,0.9780757427215576,0.3780213892459869,0.2650818228721618,293.1094055175781,297.1499938964844,293.1499938964844,0.321151852607727,-6096.58642578125,304.1852722167969,0.9990000128746032,0.47793710231781,0.389886736869812,293.2311096191406,297.1499938964844,293.1499938964844,0.0107221007347106,-3186.349365234375,302.5870666503906,0.4856902360916137,0.050000000745058,0.2325744777917862,291.2474975585937,291.1499938964844,261.6833190917969,260.04217529296875,279.6673278808594,293.2343444824219,291.2419738769531,1.0,0.2774417996406555,0.8306007981300354,0.8306007981300354,1.0,1.0,-1.291379451751709,0.5554952621459961,0.7358841300010681,0.2471414804458618,0.0,0.0,0.6258976459503174,52.41567611694336,75.0,-39.54791641235352,-14958.8798828125,339.1075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2127685546875,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18286.953125,18000.0,0.0,0.0,0.3488418757915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968820691108704,0.6968891620635986,-7.084658591338666e-06,0.0,0.0003540301695466,0.0,0.0,57.04703140258789,0.0,0.0,0.0,0.4435828328132629,4.0,0.0,1.0
