time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474060,293.13934326171875,297.1499938964844,293.1499938964844,0.0946959108114242,-2192.36767578125,304.1484680175781,0.7133362889289856,0.1536901295185089,0.1398113220930099,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976818583905,-508.6847839355469,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884625792503357,-4146.88818359375,304.1528625488281,0.9614462852478028,0.3767991662025451,0.2643648087978363,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774216115474701,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.010789449326694,-3207.7353515625,302.552490234375,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863221168518066,0.8302068114280701,0.8302068114280701,1.0,1.0,-1.316123366355896,0.5667353868484497,0.7493879795074463,0.2532805204391479,0.0,0.0,0.6269885301589966,57.07384490966797,78.0,-88.29965209960938,-15091.2529296875,367.3965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433263301849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877036690711975,0.6877106428146362,-6.954926902835723e-06,0.0,0.000348432600731,0.0,0.0,55.16949844360352,0.0,0.0,0.0,0.4395319521427154,4.0,0.0,1.0
474120,293.13934326171875,297.1499938964844,293.1499938964844,0.0946959108114242,-2192.36767578125,304.1484680175781,0.7133362889289856,0.1536901295185089,0.1398113220930099,293.3368225097656,297.1499938964844,293.1499938964844,0.0068976818583905,-508.6847839355469,299.74188232421875,0.4770269393920898,0.050000000745058,0.0491981543600559,293.1982421875,297.1499938964844,293.1499938964844,0.2884625792503357,-4146.88818359375,304.1528625488281,0.9614462852478028,0.3767991662025451,0.2643648087978363,293.1174011230469,297.1499938964844,293.1499938964844,0.3416860401630401,-6422.50537109375,304.1390380859375,0.9990000128746032,0.4774216115474701,0.4099009037017822,293.2302551269531,297.1499938964844,293.1499938964844,0.010789449326694,-3207.7353515625,302.552490234375,0.4770269393920898,0.050000000745058,0.2333748638629913,291.1759033203125,291.1499938964844,261.7200012207031,260.0752258300781,279.6712341308594,293.2377014160156,291.1685485839844,1.0,0.2863221168518066,0.8302068114280701,0.8302068114280701,1.0,1.0,-1.316123366355896,0.5667353868484497,0.7493879795074463,0.2532805204391479,0.0,0.0,0.6269885301589966,57.07384490966797,78.0,-88.29965209960938,-15091.2529296875,367.3965148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,309.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.537109375,18000.0,0.0,0.0,0.3433263301849365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877036690711975,0.6877106428146362,-6.954926902835723e-06,0.0,0.000348432600731,0.0,0.0,55.16949844360352,0.0,0.0,0.0,0.4395319521427154,4.0,0.0,1.0
474180,293.138427734375,297.1499938964844,293.1499938964844,0.0956183746457099,-2210.60791015625,304.1474609375,0.70304936170578,0.1541387736797332,0.1402782797813415,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904366344213,-509.6785583496094,299.66241455078125,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891154289245605,-4155.56787109375,304.1509094238281,0.94484680891037,0.3755605220794678,0.2636289298534393,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708744883537292,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451275154948,-3226.45947265625,302.5145568847656,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942392826080322,0.8298128247261047,0.8298128247261047,1.0,1.0,-1.3397605419158936,0.5774669051170349,0.7622936367988586,0.2592614591121673,0.0,0.0,0.6373181939125061,61.70452117919922,81.0,-81.48262786865234,-15308.1279296875,395.8961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393473625183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022014260292053,0.7022084593772888,-7.030450888123596e-06,0.0,0.0003443944442551,0.0,0.0,57.32728958129883,0.0,0.0,0.0,0.4448757171630859,4.0,0.0,1.0
474240,293.138427734375,297.1499938964844,293.1499938964844,0.0956183746457099,-2210.60791015625,304.1474609375,0.70304936170578,0.1541387736797332,0.1402782797813415,293.3338623046875,297.1499938964844,293.1499938964844,0.0068904366344213,-509.6785583496094,299.66241455078125,0.4679866433143616,0.050000000745058,0.049366045743227,293.1983337402344,297.1499938964844,293.1499938964844,0.2891154289245605,-4155.56787109375,304.1509094238281,0.94484680891037,0.3755605220794678,0.2636289298534393,293.1539611816406,297.1499938964844,293.1499938964844,0.3622392416000366,-6738.689453125,304.1089782714844,0.9990000128746032,0.4708744883537292,0.4288927912712097,293.2308654785156,297.1499938964844,293.1499938964844,0.0108451275154948,-3226.45947265625,302.5145568847656,0.4679866433143616,0.050000000745058,0.2341712713241577,291.1091613769531,291.1499938964844,261.75665283203125,260.1082763671875,279.67919921875,293.24713134765625,291.1050109863281,1.0,0.2942392826080322,0.8298128247261047,0.8298128247261047,1.0,1.0,-1.3397605419158936,0.5774669051170349,0.7622936367988586,0.2592614591121673,0.0,0.0,0.6373181939125061,61.70452117919922,81.0,-81.48262786865234,-15308.1279296875,395.8961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25323486328125,309.041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.419921875,18000.0,0.0,0.0,0.3393473625183105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7022014260292053,0.7022084593772888,-7.030450888123596e-06,0.0,0.0003443944442551,0.0,0.0,57.32728958129883,0.0,0.0,0.0,0.4448757171630859,4.0,0.0,1.0
474300,293.13720703125,297.1499938964844,293.1499938964844,0.0961109176278114,-2220.1220703125,304.1470031738281,0.6987842321395874,0.1545230597257614,0.1406629383563995,293.3326721191406,297.1499938964844,293.1499938964844,0.0068806274794042,-509.5983276367188,299.6263427734375,0.4633595049381256,0.050000000745058,0.0494448766112327,293.19842529296875,297.1499938964844,293.1499938964844,0.2891414165496826,-4156.15185546875,304.15069580078125,0.9371834993362428,0.3749288618564605,0.2632513642311096,293.1770935058594,297.1499938964844,293.1499938964844,0.3716316223144531,-6880.27587890625,304.0993957519531,0.9990000128746032,0.4662814438343048,0.4375252723693847,293.2316589355469,297.1499938964844,293.1499938964844,0.0108586940914392,-3232.11767578125,302.4956970214844,0.4633595049381256,0.050000000745058,0.2345452159643173,291.088134765625,291.1499938964844,261.7749938964844,260.12481689453125,279.6843566894531,293.2531433105469,291.084716796875,1.0,0.2979657053947449,0.8296158313751221,0.8296158313751221,1.0,1.0,-1.350675344467163,0.5824366807937622,0.7682386040687561,0.2620076835155487,0.0,0.0,0.6435725092887878,63.877716064453125,81.0,-69.31683349609375,-15414.595703125,409.4738464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1665344238281,309.00213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.033203125,18000.0,0.0,0.0,0.3380908071994781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137207984924316,0.7137279510498047,-7.117197583283996e-06,0.0,0.000343119201716,0.0,0.0,59.2518310546875,0.0,0.0,0.0,0.4494077265262604,4.0,0.0,1.0
474360,293.1360778808594,297.1499938964844,293.1499938964844,0.096620500087738,-2229.8701171875,304.1466369628906,0.6933251023292542,0.1549105495214462,0.1411118656396865,293.33160400390625,297.1499938964844,293.1499938964844,0.0068738809786736,-509.6226501464844,299.59161376953125,0.4571923613548279,0.050000000745058,0.0495494380593299,293.198486328125,297.1499938964844,293.1499938964844,0.289070576429367,-4155.5205078125,304.15069580078125,0.9275461435317992,0.3743033707141876,0.262889415025711,293.2003173828125,297.1499938964844,293.1499938964844,0.3747042417526245,-6924.66015625,304.1035461425781,0.995162308216095,0.4613724052906036,0.439775288105011,293.2325439453125,297.1499938964844,293.1499938964844,0.0108767794445157,-3238.264892578125,302.47686767578125,0.4571923613548279,0.050000000745058,0.2350412011146545,291.07147216796875,291.1499938964844,261.7933349609375,260.1413879394531,279.69464111328125,293.2593078613281,291.0696716308594,1.0,0.3013668954372406,0.8291842937469482,0.8291842937469482,1.0,1.0,-1.3538963794708252,0.5838344097137451,0.7700619101524353,0.2629030644893646,0.0,0.0,0.6505162119865417,66.58174896240234,84.0,-51.6898193359375,-15469.517578125,420.4017639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0511474609375,308.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17749.138671875,18000.0,0.0,0.0,0.3373243510723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271662950515747,0.7271735072135925,-7.224915407277875e-06,0.0,0.0003423413145355,0.0,0.0,61.58983612060547,0.0,0.0,0.0,0.4548039734363556,4.0,0.0,1.0
474420,293.1360778808594,297.1499938964844,293.1499938964844,0.0970538929104805,-2237.5791015625,304.1470642089844,0.6820152401924133,0.1552712768316269,0.1417925804853439,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433536216616,-507.7830810546875,299.5383605957031,0.4453759491443634,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876882255077362,-4139.03125,304.1528015136719,0.9086909890174866,0.3730014860630035,0.2621702551841736,293.2244567871094,297.1499938964844,293.1499938964844,0.3687445819377899,-6824.4111328125,304.12860107421875,0.9769784808158876,0.4551534354686737,0.433057427406311,293.2344665527344,297.1499938964844,293.1499938964844,0.0108756767585873,-3239.021240234375,302.4449157714844,0.4453759491443634,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.307054340839386,0.8283212780952454,0.8283212780952454,1.0,1.0,-1.347675919532776,0.5809627175331116,0.7667132616043091,0.2610933780670166,0.0,0.0,0.6581491231918335,72.25131225585938,87.0,8.26933765411377,-15454.0234375,435.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.65625,18000.0,0.0,0.0,0.3367544114589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496179342269897,0.7496253848075867,-7.439490218530409e-06,0.0,0.000341762905009,0.0,0.0,65.85237884521484,0.0,0.0,0.0,0.4640058279037475,4.0,0.0,1.0
474480,293.1360778808594,297.1499938964844,293.1499938964844,0.0970538929104805,-2237.5791015625,304.1470642089844,0.6820152401924133,0.1552712768316269,0.1417925804853439,293.3301086425781,297.1499938964844,293.1499938964844,0.0068433536216616,-507.7830810546875,299.5383605957031,0.4453759491443634,0.050000000745058,0.0497775115072727,293.1988525390625,297.1499938964844,293.1499938964844,0.2876882255077362,-4139.03125,304.1528015136719,0.9086909890174866,0.3730014860630035,0.2621702551841736,293.2244567871094,297.1499938964844,293.1499938964844,0.3687445819377899,-6824.4111328125,304.12860107421875,0.9769784808158876,0.4551534354686737,0.433057427406311,293.2344665527344,297.1499938964844,293.1499938964844,0.0108756767585873,-3239.021240234375,302.4449157714844,0.4453759491443634,0.050000000745058,0.2361230850219726,291.0880126953125,291.1499938964844,261.8299865722656,260.1745300292969,279.7171630859375,293.26300048828125,291.0899658203125,1.0,0.307054340839386,0.8283212780952454,0.8283212780952454,1.0,1.0,-1.347675919532776,0.5809627175331116,0.7667132616043091,0.2610933780670166,0.0,0.0,0.6581491231918335,72.25131225585938,87.0,8.26933765411377,-15454.0234375,435.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7982482910156,308.868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17807.65625,18000.0,0.0,0.0,0.3367544114589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496179342269897,0.7496253848075867,-7.439490218530409e-06,0.0,0.000341762905009,0.0,0.0,65.85237884521484,0.0,0.0,0.0,0.4640058279037475,4.0,0.0,1.0
474540,293.13800048828125,297.1499938964844,293.1499938964844,0.0971339419484138,-2238.77294921875,304.1479187011719,0.6730046272277832,0.1552341729402542,0.14199298620224,293.3294982910156,297.1499938964844,293.1499938964844,0.0068039535544812,-505.5066833496094,299.4818725585937,0.4369961023330688,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863175272941589,-4122.9599609375,304.15411376953125,0.895474910736084,0.3716429471969604,0.2613724172115326,293.232666015625,297.1499938964844,293.1499938964844,0.3652492463588714,-6767.6240234375,304.1413269042969,0.962028980255127,0.4515818953514099,0.4294455349445343,293.2364196777344,297.1499938964844,293.1499938964844,0.0108639951795339,-3238.31396484375,302.41180419921875,0.4369961023330688,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970096111297,0.8274582028388977,0.8274582028388977,1.0,1.0,-1.343936562538147,0.5792109370231628,0.7647255659103394,0.2599593698978424,0.0,0.0,0.6636995077133179,77.01421356201172,90.0,13.361560821533203,-15398.4560546875,448.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.958984375,18000.0,0.0,0.0,0.3370151817798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630028128623962,0.7630103826522827,-7.575168183393544e-06,0.0,0.0003420275461394,0.0,0.0,68.52777862548828,0.0,0.0,0.0,0.4697350561618805,4.0,0.0,1.0
474600,293.13800048828125,297.1499938964844,293.1499938964844,0.0971339419484138,-2238.77294921875,304.1479187011719,0.6730046272277832,0.1552341729402542,0.14199298620224,293.3294982910156,297.1499938964844,293.1499938964844,0.0068039535544812,-505.5066833496094,299.4818725585937,0.4369961023330688,0.050000000745058,0.0499681308865547,293.1994323730469,297.1499938964844,293.1499938964844,0.2863175272941589,-4122.9599609375,304.15411376953125,0.895474910736084,0.3716429471969604,0.2613724172115326,293.232666015625,297.1499938964844,293.1499938964844,0.3652492463588714,-6767.6240234375,304.1413269042969,0.962028980255127,0.4515818953514099,0.4294455349445343,293.2364196777344,297.1499938964844,293.1499938964844,0.0108639951795339,-3238.31396484375,302.41180419921875,0.4369961023330688,0.050000000745058,0.2370273023843765,291.1008605957031,291.1499938964844,261.8666687011719,260.2077331542969,279.7366638183594,293.2637023925781,291.1016845703125,1.0,0.3118970096111297,0.8274582028388977,0.8274582028388977,1.0,1.0,-1.343936562538147,0.5792109370231628,0.7647255659103394,0.2599593698978424,0.0,0.0,0.6636995077133179,77.01421356201172,90.0,13.361560821533203,-15398.4560546875,448.3668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56121826171875,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17863.958984375,18000.0,0.0,0.0,0.3370151817798614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630028128623962,0.7630103826522827,-7.575168183393544e-06,0.0,0.0003420275461394,0.0,0.0,68.52777862548828,0.0,0.0,0.0,0.4697350561618805,4.0,0.0,1.0
474660,293.139892578125,297.1499938964844,293.1499938964844,0.0971523523330688,-2238.90625,304.1485595703125,0.6656652092933655,0.1551559269428253,0.1420836150646209,293.32958984375,297.1499938964844,293.1499938964844,0.0067613399587571,-503.0855102539063,299.4222717285156,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849999368190765,-4107.658203125,304.1549377441406,0.8847603797912598,0.3702805638313293,0.2605498433113098,293.2353820800781,297.1499938964844,293.1499938964844,0.3627465069293976,-6727.9072265625,304.1482849121094,0.9491214752197266,0.4489342272281647,0.4269677102565765,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478609472513,-3237.065185546875,302.3778381347656,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161642849445343,0.8268871307373047,0.8268871307373047,1.0,1.0,-1.3412405252456665,0.5779576897621155,0.7632827758789062,0.2591284513473511,0.0,0.0,0.6685793995857239,81.21824645996094,93.0,12.247148513793944,-15351.2177734375,460.3873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.3378465473651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747392654418945,0.7747469544410706,-7.689433004998136e-06,0.0,0.000342871324392,0.0,0.0,70.89224243164062,0.0,0.0,0.0,0.4746801257133484,4.0,0.0,1.0
474720,293.139892578125,297.1499938964844,293.1499938964844,0.0971523523330688,-2238.90625,304.1485595703125,0.6656652092933655,0.1551559269428253,0.1420836150646209,293.32958984375,297.1499938964844,293.1499938964844,0.0067613399587571,-503.0855102539063,299.4222717285156,0.4305723011493683,0.050000000745058,0.0501359887421131,293.1999816894531,297.1499938964844,293.1499938964844,0.2849999368190765,-4107.658203125,304.1549377441406,0.8847603797912598,0.3702805638313293,0.2605498433113098,293.2353820800781,297.1499938964844,293.1499938964844,0.3627465069293976,-6727.9072265625,304.1482849121094,0.9491214752197266,0.4489342272281647,0.4269677102565765,293.2382202148437,297.1499938964844,293.1499938964844,0.0108478609472513,-3237.065185546875,302.3778381347656,0.4305723011493683,0.050000000745058,0.2378235459327697,291.1091613769531,291.1499938964844,261.9033203125,260.240966796875,279.7552185058594,293.2646789550781,291.1098327636719,1.0,0.3161642849445343,0.8268871307373047,0.8268871307373047,1.0,1.0,-1.3412405252456665,0.5779576897621155,0.7632827758789062,0.2591284513473511,0.0,0.0,0.6685793995857239,81.21824645996094,93.0,12.247148513793944,-15351.2177734375,460.3873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.611328125,18000.0,0.0,0.0,0.3378465473651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747392654418945,0.7747469544410706,-7.689433004998136e-06,0.0,0.000342871324392,0.0,0.0,70.89224243164062,0.0,0.0,0.0,0.4746801257133484,4.0,0.0,1.0
474780,293.1414794921875,297.1499938964844,293.1499938964844,0.0971655994653701,-2238.981201171875,304.1490173339844,0.6595041751861572,0.1550859361886978,0.1421646624803543,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152162082493,-500.4451599121094,299.361083984375,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836788892745971,-4092.37890625,304.1554870605469,0.8755583763122559,0.3689205348491668,0.2597178816795349,293.2360534667969,297.1499938964844,293.1499938964844,0.3605319857597351,-6693.61669921875,304.1524963378906,0.9375666975975036,0.4466308951377868,0.4248979091644287,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269853517413,-3234.939453125,302.3435363769531,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200238645076751,0.8263160586357117,0.8263160586357117,1.0,1.0,-1.3389123678207395,0.5768704414367676,0.7620418667793274,0.2584012150764465,0.0,0.0,0.6725251078605652,85.06381225585938,96.0,11.248942375183104,-15309.2001953125,471.4274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.494140625,18000.0,0.0,0.0,0.3390547633171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784458577632904,0.7844663858413696,-7.78595403971849e-06,0.0,0.000344097497873,0.0,0.0,72.8998031616211,0.0,0.0,0.0,0.4787967801094055,4.0,0.0,1.0
474840,293.1414794921875,297.1499938964844,293.1499938964844,0.0971655994653701,-2238.981201171875,304.1490173339844,0.6595041751861572,0.1550859361886978,0.1421646624803543,293.3301086425781,297.1499938964844,293.1499938964844,0.0067152162082493,-500.4451599121094,299.361083984375,0.4253686666488647,0.050000000745058,0.0502894409000873,293.200439453125,297.1499938964844,293.1499938964844,0.2836788892745971,-4092.37890625,304.1554870605469,0.8755583763122559,0.3689205348491668,0.2597178816795349,293.2360534667969,297.1499938964844,293.1499938964844,0.3605319857597351,-6693.61669921875,304.1524963378906,0.9375666975975036,0.4466308951377868,0.4248979091644287,293.2398986816406,297.1499938964844,293.1499938964844,0.0108269853517413,-3234.939453125,302.3435363769531,0.4253686666488647,0.050000000745058,0.238551452755928,291.1166381835937,291.1499938964844,261.94000244140625,260.2742614746094,279.773681640625,293.265869140625,291.1173400878906,1.0,0.3200238645076751,0.8263160586357117,0.8263160586357117,1.0,1.0,-1.3389123678207395,0.5768704414367676,0.7620418667793274,0.2584012150764465,0.0,0.0,0.6725251078605652,85.06381225585938,96.0,11.248942375183104,-15309.2001953125,471.4274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1877136230469,308.5220642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.494140625,18000.0,0.0,0.0,0.3390547633171081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784458577632904,0.7844663858413696,-7.78595403971849e-06,0.0,0.000344097497873,0.0,0.0,72.8998031616211,0.0,0.0,0.0,0.4787967801094055,4.0,0.0,1.0
474900,293.1422424316406,297.1499938964844,293.1499938964844,0.0971670299768447,-2238.925537109375,304.1492004394531,0.6567439436912537,0.1550469398498535,0.1422021239995956,293.3305358886719,297.1499938964844,293.1499938964844,0.0066909850575029,-499.0426330566406,299.3301086425781,0.423091322183609,0.050000000745058,0.0503623895347118,293.2006530761719,297.1499938964844,293.1499938964844,0.283007800579071,-4084.625244140625,304.1557006835937,0.8713767528533936,0.3682409822940826,0.2592995762825012,293.236083984375,297.1499938964844,293.1499938964844,0.3594512045383453,-6677.11279296875,304.15399169921875,0.9321922063827516,0.4455383718013763,0.4239295423030853,293.2406921386719,297.1499938964844,293.1499938964844,0.0108149144798517,-3233.53125,302.32635498046875,0.423091322183609,0.050000000745058,0.2388974875211715,291.1205749511719,291.1499938964844,261.9583435058594,260.2909240722656,279.7826538085937,293.2660827636719,291.1213073730469,1.0,0.3218381702899933,0.8260304927825928,0.8260304927825928,1.0,1.0,-1.3377957344055176,0.5763474106788635,0.7614482641220093,0.2580530047416687,0.0,0.0,0.6740931868553162,86.89183807373047,96.0,11.310829162597656,-15290.119140625,476.6549987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,308.4828186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.513671875,18000.0,0.0,0.0,0.3397423028945923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885072231292725,0.7885150909423828,-7.827117769920733e-06,0.0,0.0003447952622082,0.0,0.0,73.75267791748047,0.0,0.0,0.0,0.4805191159248352,4.0,0.0,1.0
474960,293.1430053710937,297.1499938964844,293.1499938964844,0.0971564501523971,-2238.645263671875,304.1493530273437,0.6541379690170288,0.1549935787916183,0.1422279179096222,293.3310241699219,297.1499938964844,293.1499938964844,0.0066661047749221,-497.59130859375,299.2989501953125,0.4209827780723572,0.050000000745058,0.0504334308207035,293.2008361816406,297.1499938964844,293.1499938964844,0.2823281288146972,-4076.774658203125,304.1559143066406,0.8674207329750061,0.3675614893436432,0.2588799297809601,293.2359619140625,297.1499938964844,293.1499938964844,0.3583714962005615,-6660.73876953125,304.1552429199219,0.927059531211853,0.4444687366485595,0.4229853451251983,293.241455078125,297.1499938964844,293.1499938964844,0.0108019011095166,-3231.913818359375,302.30914306640625,0.4209827780723572,0.050000000745058,0.2392344772815704,291.1247253417969,291.1499938964844,261.9766540527344,260.3075866699219,279.7915344238281,293.2660522460937,291.1255187988281,1.0,0.3235896825790405,0.8257505893707275,0.8257505893707275,1.0,1.0,-1.3366793394088743,0.5758242607116699,0.7608550190925598,0.2577077150344848,0.0,0.0,0.6753600239753723,88.6717300415039,99.0,11.63011646270752,-15271.892578125,481.7171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05963134765625,308.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.603515625,18000.0,0.0,0.0,0.3404565155506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919338941574097,0.79194176197052,-7.86273812991567e-06,0.0,0.0003455200931057,0.0,0.0,74.48469543457031,0.0,0.0,0.0,0.4819830358028412,4.0,0.0,1.0
475020,293.14453125,297.1499938964844,293.1499938964844,0.0971007570624351,-2237.433837890625,304.149658203125,0.6493056416511536,0.1548639237880706,0.1422486752271652,293.332275390625,297.1499938964844,293.1499938964844,0.0066144275479018,-494.5392150878906,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809393107891083,-4060.727294921875,304.15625,0.8600728511810303,0.3662020862102508,0.2580372393131256,293.2355651855469,297.1499938964844,293.1499938964844,0.3561941981315613,-6627.95654296875,304.1571044921875,0.9174971580505372,0.4423748850822449,0.4211426377296448,293.242919921875,297.1499938964844,293.1499938964844,0.0107731958851218,-3228.056640625,302.274658203125,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269400596618652,0.8251908421516418,0.8251908421516418,1.0,1.0,-1.3344296216964722,0.5747681856155396,0.7596614956855774,0.2570201754570007,0.0,0.0,0.6768908500671387,92.1191635131836,102.0,12.889482498168944,-15236.8203125,491.4393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418840169906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967330813407898,0.7967409491539001,-7.915270543890074e-06,0.0,0.0003469687944743,0.0,0.0,75.5361328125,0.0,0.0,0.0,0.4840499460697174,4.0,0.0,1.0
475080,293.14453125,297.1499938964844,293.1499938964844,0.0971007570624351,-2237.433837890625,304.149658203125,0.6493056416511536,0.1548639237880706,0.1422486752271652,293.332275390625,297.1499938964844,293.1499938964844,0.0066144275479018,-494.5392150878906,299.23614501953125,0.4171731472015381,0.050000000745058,0.0505710840225219,293.2012023925781,297.1499938964844,293.1499938964844,0.2809393107891083,-4060.727294921875,304.15625,0.8600728511810303,0.3662020862102508,0.2580372393131256,293.2355651855469,297.1499938964844,293.1499938964844,0.3561941981315613,-6627.95654296875,304.1571044921875,0.9174971580505372,0.4423748850822449,0.4211426377296448,293.242919921875,297.1499938964844,293.1499938964844,0.0107731958851218,-3228.056640625,302.274658203125,0.4171731472015381,0.050000000745058,0.2398874461650848,291.1339416503906,291.1499938964844,262.0133361816406,260.3409729003906,279.80938720703125,293.2661437988281,291.13482666015625,1.0,0.3269400596618652,0.8251908421516418,0.8251908421516418,1.0,1.0,-1.3344296216964722,0.5747681856155396,0.7596614956855774,0.2570201754570007,0.0,0.0,0.6768908500671387,92.1191635131836,102.0,12.889482498168944,-15236.8203125,491.4393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,308.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.16796875,18000.0,0.0,0.0,0.3418840169906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967330813407898,0.7967409491539001,-7.915270543890074e-06,0.0,0.0003469687944743,0.0,0.0,75.5361328125,0.0,0.0,0.0,0.4840499460697174,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0970162153244018,-2235.6806640625,304.14990234375,0.6448992490768433,0.1547150909900665,0.1422456502914428,293.33380126953125,297.1499938964844,293.1499938964844,0.006560580804944,-491.3153381347656,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795177698135376,-4044.293212890625,304.1565246582031,0.8533409833908081,0.3648358285427093,0.2571882307529449,293.2349853515625,297.1499938964844,293.1499938964844,0.3539956212043762,-6595.068359375,304.15838623046875,0.908897876739502,0.4403228163719177,0.4193393588066101,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416464015841,-3223.536376953125,302.24005126953125,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.330129474401474,0.8246310949325562,0.8246310949325562,1.0,1.0,-1.3321603536605835,0.5736997723579407,0.7584605813026428,0.2563385367393493,0.0,0.0,0.6769959926605225,95.45323944091795,105.0,13.994705200195312,-15201.75,500.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431932330131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798483669757843,0.7984916567802429,-7.939285751490388e-06,0.0,0.00034829750075,0.0,0.0,75.9569320678711,0.0,0.0,0.0,0.4848335981369018,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0970162153244018,-2235.6806640625,304.14990234375,0.6448992490768433,0.1547150909900665,0.1422456502914428,293.33380126953125,297.1499938964844,293.1499938964844,0.006560580804944,-491.3153381347656,299.1725769042969,0.4137882590293884,0.050000000745058,0.0507042557001113,293.2015380859375,297.1499938964844,293.1499938964844,0.2795177698135376,-4044.293212890625,304.1565246582031,0.8533409833908081,0.3648358285427093,0.2571882307529449,293.2349853515625,297.1499938964844,293.1499938964844,0.3539956212043762,-6595.068359375,304.15838623046875,0.908897876739502,0.4403228163719177,0.4193393588066101,293.2442932128906,297.1499938964844,293.1499938964844,0.0107416464015841,-3223.536376953125,302.24005126953125,0.4137882590293884,0.050000000745058,0.2405191510915756,291.14410400390625,291.1499938964844,262.04998779296875,260.3743896484375,279.82745361328125,293.26641845703125,291.14508056640625,1.0,0.330129474401474,0.8246310949325562,0.8246310949325562,1.0,1.0,-1.3321603536605835,0.5736997723579407,0.7584605813026428,0.2563385367393493,0.0,0.0,0.6769959926605225,95.45323944091795,105.0,13.994705200195312,-15201.75,500.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.375,18000.0,0.0,0.0,0.3431932330131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798483669757843,0.7984916567802429,-7.939285751490388e-06,0.0,0.00034829750075,0.0,0.0,75.9569320678711,0.0,0.0,0.0,0.4848335981369018,4.0,0.0,1.0
475260,293.1423034667969,297.1499938964844,293.1499938964844,0.0975374430418014,-2245.3671875,304.1490478515625,0.6421182155609131,0.1555636376142501,0.1429473310708999,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246513113379,-489.1743774414063,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788465917110443,-4036.834716796875,304.15545654296875,0.8479905128479004,0.3644353449344635,0.2568713426589966,293.2294616699219,297.1499938964844,293.1499938964844,0.3526201844215393,-6575.0751953125,304.1578369140625,0.902237594127655,0.4392969012260437,0.4183070659637451,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433069497346,-3224.55615234375,302.2216186523437,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.333273708820343,0.824076235294342,0.824076235294342,1.0,1.0,-1.3322231769561768,0.5736895799636841,0.7585335373878479,0.2562632262706756,0.0,0.0,0.6762394905090332,98.5419921875,93.0,8.873907089233398,-15184.0751953125,510.7922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442973792552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975049614906311,0.7975128889083862,-7.935242138046306e-06,0.0,0.0003494180855341,0.0,0.0,75.78933715820312,0.0,0.0,0.0,0.4844701290130615,4.0,0.0,1.0
475320,293.1423034667969,297.1499938964844,293.1499938964844,0.0975374430418014,-2245.3671875,304.1490478515625,0.6421182155609131,0.1555636376142501,0.1429473310708999,293.3294982910156,297.1499938964844,293.1499938964844,0.0065246513113379,-489.1743774414063,299.1235656738281,0.4109040200710296,0.050000000745058,0.0508262440562248,293.1971130371094,297.1499938964844,293.1499938964844,0.2788465917110443,-4036.834716796875,304.15545654296875,0.8479905128479004,0.3644353449344635,0.2568713426589966,293.2294616699219,297.1499938964844,293.1499938964844,0.3526201844215393,-6575.0751953125,304.1578369140625,0.902237594127655,0.4392969012260437,0.4183070659637451,293.23956298828125,297.1499938964844,293.1499938964844,0.0107433069497346,-3224.55615234375,302.2216186523437,0.4109040200710296,0.050000000745058,0.2410978227853775,291.1513061523437,291.1499938964844,262.0821838378906,260.4040222167969,279.8399353027344,293.2621154785156,291.1515808105469,1.0,0.333273708820343,0.824076235294342,0.824076235294342,1.0,1.0,-1.3322231769561768,0.5736895799636841,0.7585335373878479,0.2562632262706756,0.0,0.0,0.6762394905090332,98.5419921875,93.0,8.873907089233398,-15184.0751953125,510.7922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90753173828125,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.435546875,18000.0,0.0,0.0,0.3442973792552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975049614906311,0.7975128889083862,-7.935242138046306e-06,0.0,0.0003494180855341,0.0,0.0,75.78933715820312,0.0,0.0,0.0,0.4844701290130615,4.0,0.0,1.0
475380,293.1414794921875,297.1499938964844,293.1499938964844,0.0977735742926597,-2249.65283203125,304.14898681640625,0.6443477272987366,0.1559256762266159,0.1432878077030182,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562163315713,-484.9712219238281,299.07012939453125,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778242826461792,-4025.073974609375,304.1553649902344,0.8495965003967285,0.3635011911392212,0.2562446594238281,293.2270202636719,297.1499938964844,293.1499938964844,0.3509337306022644,-6550.134765625,304.1580810546875,0.9037907123565674,0.4377834796905517,0.4169085621833801,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796724721789,-3212.873046875,302.2000427246094,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310982882976532,0.8235213756561279,0.8235213756561279,1.0,1.0,-1.3298150300979614,0.572541356086731,0.7572737336158752,0.2555993199348449,0.0,0.0,0.6749762892723083,97.08036041259766,81.0,10.482162475585938,-15157.326171875,504.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451589047908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956575751304626,0.7956655025482178,-7.920159077912103e-06,0.0,0.0003502924228087,0.0,0.0,75.41992950439453,0.0,0.0,0.0,0.4836912155151367,4.0,0.0,1.0
475440,293.1414794921875,297.1499938964844,293.1499938964844,0.0977735742926597,-2249.65283203125,304.14898681640625,0.6443477272987366,0.1559256762266159,0.1432878077030182,293.32720947265625,297.1499938964844,293.1499938964844,0.0064562163315713,-484.9712219238281,299.07012939453125,0.4122098684310913,0.050000000745058,0.0507700443267822,293.19586181640625,297.1499938964844,293.1499938964844,0.2778242826461792,-4025.073974609375,304.1553649902344,0.8495965003967285,0.3635011911392212,0.2562446594238281,293.2270202636719,297.1499938964844,293.1499938964844,0.3509337306022644,-6550.134765625,304.1580810546875,0.9037907123565674,0.4377834796905517,0.4169085621833801,293.23651123046875,297.1499938964844,293.1499938964844,0.0106796724721789,-3212.873046875,302.2000427246094,0.4122098684310913,0.050000000745058,0.2408312410116195,291.1571655273437,291.1499938964844,262.1058044433594,260.42626953125,279.8518371582031,293.2604675292969,291.1580810546875,1.0,0.3310982882976532,0.8235213756561279,0.8235213756561279,1.0,1.0,-1.3298150300979614,0.572541356086731,0.7572737336158752,0.2555993199348449,0.0,0.0,0.6749762892723083,97.08036041259766,81.0,10.482162475585938,-15157.326171875,504.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.917236328125,308.36431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.7734375,18000.0,0.0,0.0,0.3451589047908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7956575751304626,0.7956655025482178,-7.920159077912103e-06,0.0,0.0003502924228087,0.0,0.0,75.41992950439453,0.0,0.0,0.0,0.4836912155151367,4.0,0.0,1.0
475500,293.1413269042969,297.1499938964844,293.1499938964844,0.0977777168154716,-2249.62646484375,304.149169921875,0.6470308303833008,0.1560645848512649,0.1433428525924682,293.3265380859375,297.1499938964844,293.1499938964844,0.0064125573262572,-482.21533203125,299.04327392578125,0.4141759574413299,0.050000000745058,0.0506884939968586,293.1955871582031,297.1499938964844,293.1499938964844,0.2771272361278534,-4016.951416015625,304.1556701660156,0.8525400757789612,0.3629719614982605,0.255826473236084,293.2261962890625,297.1499938964844,293.1499938964844,0.3498923778533935,-6534.5830078125,304.15850830078125,0.9071136713027954,0.4369711875915527,0.4160752892494201,293.2353515625,297.1499938964844,293.1499938964844,0.0106285149231553,-3202.927978515625,302.18896484375,0.4141759574413299,0.050000000745058,0.2404443919658661,291.1624450683594,291.1499938964844,262.11456298828125,260.4347839355469,279.857177734375,293.2600402832031,291.1634521484375,1.0,0.3286559581756592,0.8232439160346985,0.8232439160346985,1.0,1.0,-1.3278169631958008,0.5716055035591125,0.7562114596366882,0.2550667822360992,0.0,0.0,0.673617959022522,94.9833984375,81.0,12.645370483398438,-15136.91796875,496.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320983886719,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.53125,18000.0,0.0,0.0,0.3454616963863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7935407757759094,0.7935487031936646,-7.903521691332571e-06,0.0,0.0003505997010506,0.0,0.0,75.00263214111328,0.0,0.0,0.0,0.4828120172023773,4.0,0.0,1.0
475560,293.1412353515625,297.1499938964844,293.1499938964844,0.0977505519986152,-2249.014404296875,304.1493835449219,0.6506382822990417,0.1561962664127349,0.143362283706665,293.3261413574219,297.1499938964844,293.1499938964844,0.0063648307695984,-479.183349609375,299.0160217285156,0.4169048368930816,0.050000000745058,0.0505813211202621,293.1954040527344,297.1499938964844,293.1499938964844,0.2763827741146087,-4008.271728515625,304.1559753417969,0.8566953539848328,0.3624313473701477,0.255375325679779,293.2254333496094,297.1499938964844,293.1499938964844,0.34880331158638,-6518.31591796875,304.158935546875,0.9120017290115356,0.4361518025398254,0.4152012169361114,293.2344055175781,297.1499938964844,293.1499938964844,0.0105691822245717,-3191.27197265625,302.1776733398437,0.4169048368930816,0.050000000745058,0.2399360239505767,291.16796875,291.1499938964844,262.1213684082031,260.4416198730469,279.86199951171875,293.259765625,291.1689453125,1.0,0.3255032300949096,0.822965681552887,0.822965681552887,1.0,1.0,-1.325510859489441,0.5705286264419556,0.7549822330474854,0.2544593513011932,0.0,0.0,0.6718665361404419,92.2328872680664,69.0,13.853645324707031,-15112.4345703125,485.9701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,308.3848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.693359375,18000.0,0.0,0.0,0.345659852027893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.790473997592926,0.7904818654060364,-7.878129508753773e-06,0.0,0.0003508008085191,0.0,0.0,74.39132690429688,0.0,0.0,0.0,0.4815426170825958,4.0,0.0,1.0
475620,293.1410522460937,297.1499938964844,293.1499938964844,0.0976478457450866,-2246.907958984375,304.1497497558594,0.660582423210144,0.1564547717571258,0.1433370858430862,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611429020762,-472.5567932128906,298.96002197265625,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748414278030395,-3990.326171875,304.15655517578125,0.8684970140457153,0.3613485395908355,0.2544217407703399,293.2240295410156,297.1499938964844,293.1499938964844,0.346585065126419,-6485.236328125,304.1596374511719,0.9263916015625,0.4345279932022095,0.4133979082107544,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341264814138,-3164.488525390625,302.1546630859375,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175072371959686,0.8224092125892639,0.8224092125892639,1.0,1.0,-1.3202965259552002,0.568098247051239,0.7521982789039612,0.2531033456325531,0.0,0.0,0.667390763759613,85.26412963867188,57.0,13.850947380065918,-15054.9248046875,460.2141723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457033336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781924307346344,0.7819321155548096,-7.803803782735486e-06,0.0,0.0003508449590299,0.0,0.0,72.67805480957031,0.0,0.0,0.0,0.4779936373233795,4.0,0.0,1.0
475680,293.1410522460937,297.1499938964844,293.1499938964844,0.0976478457450866,-2246.907958984375,304.1497497558594,0.660582423210144,0.1564547717571258,0.1433370858430862,293.32586669921875,297.1499938964844,293.1499938964844,0.0062611429020762,-472.5567932128906,298.96002197265625,0.424739122390747,0.050000000745058,0.0503093712031841,293.195068359375,297.1499938964844,293.1499938964844,0.2748414278030395,-3990.326171875,304.15655517578125,0.8684970140457153,0.3613485395908355,0.2544217407703399,293.2240295410156,297.1499938964844,293.1499938964844,0.346585065126419,-6485.236328125,304.1596374511719,0.9263916015625,0.4345279932022095,0.4133979082107544,293.2327880859375,297.1499938964844,293.1499938964844,0.0104341264814138,-3164.488525390625,302.1546630859375,0.424739122390747,0.050000000745058,0.238646000623703,291.17828369140625,291.1499938964844,262.1294250488281,260.4505310058594,279.8697814941406,293.2594299316406,291.1791381835937,1.0,0.3175072371959686,0.8224092125892639,0.8224092125892639,1.0,1.0,-1.3202965259552002,0.568098247051239,0.7521982789039612,0.2531033456325531,0.0,0.0,0.667390763759613,85.26412963867188,57.0,13.850947380065918,-15054.9248046875,460.2141723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,308.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.015625,18000.0,0.0,0.0,0.3457033336162567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781924307346344,0.7819321155548096,-7.803803782735486e-06,0.0,0.0003508449590299,0.0,0.0,72.67805480957031,0.0,0.0,0.0,0.4779936373233795,4.0,0.0,1.0
475740,293.140869140625,297.1499938964844,293.1499938964844,0.0975190326571464,-2244.359130859375,304.1500549316406,0.6744095087051392,0.1567169278860092,0.1432616561651229,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509511433541,-465.4757690429688,298.9020080566406,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733038663864136,-3972.478759765625,304.15692138671875,0.8851515650749207,0.3602815568447113,0.2534363865852356,293.2225646972656,297.1499938964844,293.1499938964844,0.3444018363952636,-6452.78515625,304.1600646972656,0.9463907480239868,0.4329471588134765,0.4115757048130035,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863628417253,-3134.926025390625,302.1312561035156,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077459633350372,0.8218526840209961,0.8218526840209961,1.0,1.0,-1.3145897388458252,0.5654405355453491,0.7491492033004761,0.251638799905777,0.0,0.0,0.6619320511817932,76.92443084716797,45.0,11.483710289001465,-14989.3271484375,429.9706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452376425266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707962989807129,0.7708039879798889,-7.704339623160195e-06,0.0,0.0003503723128233,0.0,0.0,70.46495056152344,0.0,0.0,0.0,0.4733739495277405,4.0,0.0,1.0
