time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475800,293.140869140625,297.1499938964844,293.1499938964844,0.0975190326571464,-2244.359130859375,304.1500549316406,0.6744095087051392,0.1567169278860092,0.1432616561651229,293.3260803222656,297.1499938964844,293.1499938964844,0.0061509511433541,-465.4757690429688,298.9020080566406,0.436379998922348,0.050000000745058,0.0499835573136806,293.1947021484375,297.1499938964844,293.1499938964844,0.2733038663864136,-3972.478759765625,304.15692138671875,0.8851515650749207,0.3602815568447113,0.2534363865852356,293.2225646972656,297.1499938964844,293.1499938964844,0.3444018363952636,-6452.78515625,304.1600646972656,0.9463907480239868,0.4329471588134765,0.4115757048130035,293.2314147949219,297.1499938964844,293.1499938964844,0.0102863628417253,-3134.926025390625,302.1312561035156,0.436379998922348,0.050000000745058,0.2371004670858383,291.18658447265625,291.1499938964844,262.1304626464844,260.4533996582031,279.87506103515625,293.2593078613281,291.18719482421875,1.0,0.3077459633350372,0.8218526840209961,0.8218526840209961,1.0,1.0,-1.3145897388458252,0.5654405355453491,0.7491492033004761,0.251638799905777,0.0,0.0,0.6619320511817932,76.92443084716797,45.0,11.483710289001465,-14989.3271484375,429.9706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998229980469,308.4530639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.16015625,18000.0,0.0,0.0,0.3452376425266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7707962989807129,0.7708039879798889,-7.704339623160195e-06,0.0,0.0003503723128233,0.0,0.0,70.46495056152344,0.0,0.0,0.0,0.4733739495277405,4.0,0.0,1.0
475860,293.14068603515625,297.1499938964844,293.1499938964844,0.0973917469382286,-2241.89404296875,304.1502380371094,0.6926361918449402,0.1569873988628387,0.1431611031293869,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379481874406,-458.18505859375,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718169093132019,-3955.279296875,304.1571044921875,0.907353699207306,0.3592340648174286,0.2524397671222687,293.2210693359375,297.1499938964844,293.1499938964844,0.3423120677471161,-6421.83203125,304.1601867675781,0.9703750610351562,0.4314161837100982,0.409766137599945,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334620267152,-3104.133056640625,302.1076354980469,0.4531047344207763,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966309785842895,0.8213523626327515,0.8213523626327515,1.0,1.0,-1.3086227178573608,0.5626665353775024,0.7459561228752136,0.2501298487186432,0.0,0.0,0.6559303998947144,67.7308578491211,33.0,7.830578804016113,-14918.9853515625,397.1115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442546427249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580439448356628,0.7580515742301941,-7.5891548476647586e-06,0.0,0.0003493746917229,0.0,0.0,67.9708023071289,0.0,0.0,0.0,0.4680936634540558,4.0,0.0,1.0
475920,293.14068603515625,297.1499938964844,293.1499938964844,0.0973917469382286,-2241.89404296875,304.1502380371094,0.6926361918449402,0.1569873988628387,0.1431611031293869,293.3265991210937,297.1499938964844,293.1499938964844,0.0060379481874406,-458.18505859375,298.8419494628906,0.4531047344207763,0.050000000745058,0.0496241487562656,293.1942749023437,297.1499938964844,293.1499938964844,0.2718169093132019,-3955.279296875,304.1571044921875,0.907353699207306,0.3592340648174286,0.2524397671222687,293.2210693359375,297.1499938964844,293.1499938964844,0.3423120677471161,-6421.83203125,304.1601867675781,0.9703750610351562,0.4314161837100982,0.409766137599945,293.2301025390625,297.1499938964844,293.1499938964844,0.0101334620267152,-3104.133056640625,302.1076354980469,0.4531047344207763,0.050000000745058,0.2353955954313278,291.1920471191406,291.1499938964844,262.1250915527344,260.45074462890625,279.8778076171875,293.25927734375,291.1923828125,1.0,0.2966309785842895,0.8213523626327515,0.8213523626327515,1.0,1.0,-1.3086227178573608,0.5626665353775024,0.7459561228752136,0.2501298487186432,0.0,0.0,0.6559303998947144,67.7308578491211,33.0,7.830578804016113,-14918.9853515625,397.1115112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.4960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18128.33984375,18000.0,0.0,0.0,0.3442546427249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580439448356628,0.7580515742301941,-7.5891548476647586e-06,0.0,0.0003493746917229,0.0,0.0,67.9708023071289,0.0,0.0,0.0,0.4680936634540558,4.0,0.0,1.0
475980,293.1404724121094,297.1499938964844,293.1499938964844,0.0972786024212837,-2239.744384765625,304.1503601074219,0.7156710624694824,0.1572674661874771,0.1430499255657196,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243775904178,-450.8280334472656,298.7800598144531,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703940272331238,-3938.871337890625,304.1571044921875,0.9394837617874146,0.3582029342651367,0.2514403760433197,293.2194519042969,297.1499938964844,293.1499938964844,0.3402335941791534,-6391.8388671875,304.1602783203125,0.995780348777771,0.42994025349617,0.4079845249652862,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798599258065,-3073.00146484375,302.0839538574219,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036519527435,0.8208519816398621,0.8208519816398621,1.0,1.0,-1.3024053573608398,0.5597755908966064,0.7426297664642334,0.248575821518898,0.0,0.0,0.6497790217399597,58.02608871459961,25.0,4.037302494049072,-14845.58984375,362.8207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427821099758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446221113204956,0.7446295619010925,-7.467730029020458e-06,0.0,0.0003478802391327,0.0,0.0,65.40217590332031,0.0,0.0,0.0,0.4625579416751861,4.0,0.0,1.0
476040,293.1404724121094,297.1499938964844,293.1499938964844,0.0972786024212837,-2239.744384765625,304.1503601074219,0.7156710624694824,0.1572674661874771,0.1430499255657196,293.32733154296875,297.1499938964844,293.1499938964844,0.0059243775904178,-450.8280334472656,298.7800598144531,0.4746071100234985,0.050000000745058,0.0492446683347225,293.19384765625,297.1499938964844,293.1499938964844,0.2703940272331238,-3938.871337890625,304.1571044921875,0.9394837617874146,0.3582029342651367,0.2514403760433197,293.2194519042969,297.1499938964844,293.1499938964844,0.3402335941791534,-6391.8388671875,304.1602783203125,0.995780348777771,0.42994025349617,0.4079845249652862,293.22882080078125,297.1499938964844,293.1499938964844,0.0099798599258065,-3073.00146484375,302.0839538574219,0.4746071100234985,0.050000000745058,0.2335955053567886,291.19464111328125,291.1499938964844,262.1138000488281,260.4429931640625,279.8782958984375,293.2593688964844,291.1947326660156,1.0,0.2844036519527435,0.8208519816398621,0.8208519816398621,1.0,1.0,-1.3024053573608398,0.5597755908966064,0.7426297664642334,0.248575821518898,0.0,0.0,0.6497790217399597,58.02608871459961,25.0,4.037302494049072,-14845.58984375,362.8207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.5412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9765625,18000.0,0.0,0.0,0.3427821099758148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446221113204956,0.7446295619010925,-7.467730029020458e-06,0.0,0.0003478802391327,0.0,0.0,65.40217590332031,0.0,0.0,0.0,0.4625579416751861,4.0,0.0,1.0
476100,293.14031982421875,297.1499938964844,293.1499938964844,0.0972461998462677,-2239.093505859375,304.1503295898437,0.7249661087989807,0.1574170142412185,0.1430452466011047,293.3276062011719,297.1499938964844,293.1499938964844,0.0058753485791385,-447.60540771484375,298.7497253417969,0.4819672405719757,0.050000000745058,0.0491018667817115,293.1935119628906,297.1499938964844,293.1499938964844,0.2696886360645294,-3930.702392578125,304.1571044921875,0.9533058404922484,0.3577090203762054,0.2509834170341491,293.2156982421875,297.1499938964844,293.1499938964844,0.3309606313705444,-6249.1083984375,304.17578125,0.9990000128746032,0.4297893047332763,0.3985995650291443,293.22808837890625,297.1499938964844,293.1499938964844,0.0099177351221442,-3060.17919921875,302.0727233886719,0.4819672405719757,0.050000000745058,0.2329181134700775,291.1972351074219,291.1499938964844,262.1060791015625,260.4373474121094,279.8825988769531,293.2581787109375,291.19903564453125,1.0,0.2782712578773498,0.8206018209457397,0.8206018209457397,1.0,1.0,-1.289303183555603,0.553758442401886,0.735544741153717,0.2454033941030502,0.0,0.0,0.6464082598686218,54.21080780029297,25.0,13.502015113830566,-14743.6123046875,343.74127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18135.197265625,18000.0,0.0,0.0,0.3418475389480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7378062605857849,0.7378136515617371,-7.406875738524832e-06,0.0,0.0003469318035058,0.0,0.0,64.12571716308594,0.0,0.0,0.0,0.4597482085227966,4.0,0.0,1.0
476160,293.1405639648437,297.1499938964844,293.1499938964844,0.0970454588532447,-2234.97900390625,304.1506652832031,0.7334833145141602,0.1574919819831848,0.1430369764566421,293.3279724121094,297.1499938964844,293.1499938964844,0.0058241598308086,-443.9141845703125,298.7271423339844,0.4883032441139221,0.050000000745058,0.0489795804023742,293.1932983398437,297.1499938964844,293.1499938964844,0.2685487270355224,-3917.06787109375,304.15789794921875,0.9654574394226074,0.3572034239768982,0.2505491971969604,293.2008972167969,297.1499938964844,293.1499938964844,0.3163137137889862,-6018.66796875,304.1976928710937,0.9990000128746032,0.4318518936634063,0.3837692737579345,293.2273254394531,297.1499938964844,293.1499938964844,0.0098485322669148,-3044.03564453125,302.06475830078125,0.4883032441139221,0.050000000745058,0.2323380410671234,291.2187805175781,291.1499938964844,262.0971069335937,260.4305725097656,279.8865966796875,293.2528686523437,291.2244567871094,1.0,0.2719005346298218,0.8203917145729065,0.8203917145729065,1.0,1.0,-1.2705687284469604,0.5452783107757568,0.7252903580665588,0.2406069636344909,0.0,0.0,0.6397836804389954,50.8245964050293,28.0,44.6050910949707,-14597.126953125,323.2312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43560791015625,308.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.146484375,18000.0,0.0,0.0,0.3406155109405517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283748388290405,0.7283821702003479,-7.3342007453902625e-06,0.0,0.0003456814447417,0.0,0.0,62.46028137207031,0.0,0.0,0.0,0.4558570683002472,4.0,0.0,1.0
476220,293.1431579589844,297.1499938964844,293.1499938964844,0.0964584127068519,-2223.351806640625,304.1513977050781,0.7461006045341492,0.1572114676237106,0.1427627056837082,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284007780253,-437.0234680175781,298.6817626953125,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663343846797943,-3890.74853515625,304.15887451171875,0.981734037399292,0.3561061918735504,0.2496831864118576,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517697811126,-5677.1845703125,304.2178039550781,0.9990000128746032,0.4403038024902344,0.3626627624034881,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342859953641,-3017.148681640625,302.04962158203125,0.4976312816143036,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631164789199829,0.8199715614318848,0.8199715614318848,1.0,1.0,-1.2427129745483398,0.5326898097991943,0.7100231647491455,0.2335109412670135,0.0,0.0,0.6210931539535522,46.19862365722656,46.0,43.68131637573242,-14287.5517578125,295.1185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.263671875,18000.0,0.0,0.0,0.3370761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933287382125854,0.693335771560669,-7.067621936585056e-06,0.0,0.0003420894208829,0.0,0.0,56.52466583251953,0.0,0.0,0.0,0.442083328962326,4.0,0.0,1.0
476280,293.1431579589844,297.1499938964844,293.1499938964844,0.0964584127068519,-2223.351806640625,304.1513977050781,0.7461006045341492,0.1572114676237106,0.1427627056837082,293.3290710449219,297.1499938964844,293.1499938964844,0.0057284007780253,-437.0234680175781,298.6817626953125,0.4976312816143036,0.050000000745058,0.0488135702908039,293.1932983398437,297.1499938964844,293.1499938964844,0.2663343846797943,-3890.74853515625,304.15887451171875,0.981734037399292,0.3561061918735504,0.2496831864118576,293.1527099609375,297.1499938964844,293.1499938964844,0.2942517697811126,-5677.1845703125,304.2178039550781,0.9990000128746032,0.4403038024902344,0.3626627624034881,293.2257995605469,297.1499938964844,293.1499938964844,0.0097342859953641,-3017.148681640625,302.04962158203125,0.4976312816143036,0.050000000745058,0.2315505594015121,291.2637023925781,291.1499938964844,262.0755920410156,260.4139709472656,279.8852233886719,293.238037109375,291.2654724121094,1.0,0.2631164789199829,0.8199715614318848,0.8199715614318848,1.0,1.0,-1.2427129745483398,0.5326898097991943,0.7100231647491455,0.2335109412670135,0.0,0.0,0.6210931539535522,46.19862365722656,46.0,43.68131637573242,-14287.5517578125,295.1185607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6371459960937,308.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18344.263671875,18000.0,0.0,0.0,0.3370761275291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933287382125854,0.693335771560669,-7.067621936585056e-06,0.0,0.0003420894208829,0.0,0.0,56.52466583251953,0.0,0.0,0.0,0.442083328962326,4.0,0.0,1.0
476340,293.14556884765625,297.1499938964844,293.1499938964844,0.0962616428732872,-2219.9267578125,304.1512145996094,0.7460265159606934,0.1568905115127563,0.1424030363559723,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672990322113,-433.3099060058594,298.6116638183594,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654813230037689,-3881.4716796875,304.1572570800781,0.9814321398735046,0.3549212515354156,0.2488706856966018,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236391067505,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483481049537658,0.3618624806404114,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056683152914,-3013.451171875,302.0265197753906,0.4980013370513916,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947862148285,0.8195514678955078,0.8195514678955078,1.0,1.0,-1.2402894496917725,0.5315645933151245,0.708724856376648,0.2328505665063858,0.0,0.0,0.6071956157684326,46.00765228271485,64.0,-17.42289161682129,-14145.884765625,293.3654479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323528468608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658877968788147,0.6588847041130066,-6.774635494366521e-06,0.0,0.0003372958744876,0.0,0.0,50.851165771484375,0.0,0.0,0.0,0.4285741448402405,4.0,0.0,1.0
476400,293.14556884765625,297.1499938964844,293.1499938964844,0.0962616428732872,-2219.9267578125,304.1512145996094,0.7460265159606934,0.1568905115127563,0.1424030363559723,293.3305969238281,297.1499938964844,293.1499938964844,0.0056672990322113,-433.3099060058594,298.6116638183594,0.4980013370513916,0.050000000745058,0.048807505518198,293.1937255859375,297.1499938964844,293.1499938964844,0.2654813230037689,-3881.4716796875,304.1572570800781,0.9814321398735046,0.3549212515354156,0.2488706856966018,293.1130065917969,297.1499938964844,293.1499938964844,0.2926236391067505,-5660.77783203125,304.19696044921875,0.9990000128746032,0.4483481049537658,0.3618624806404114,293.2240600585937,297.1499938964844,293.1499938964844,0.0097056683152914,-3013.451171875,302.0265197753906,0.4980013370513916,0.050000000745058,0.2315217852592468,291.25360107421875,291.1499938964844,262.0497436523437,260.39361572265625,279.87261962890625,293.22998046875,291.2491760253906,1.0,0.2632947862148285,0.8195514678955078,0.8195514678955078,1.0,1.0,-1.2402894496917725,0.5315645933151245,0.708724856376648,0.2328505665063858,0.0,0.0,0.6071956157684326,46.00765228271485,64.0,-17.42289161682129,-14145.884765625,293.3654479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677978515625,308.7412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18299.59375,18000.0,0.0,0.0,0.3323528468608856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658877968788147,0.6588847041130066,-6.774635494366521e-06,0.0,0.0003372958744876,0.0,0.0,50.851165771484375,0.0,0.0,0.0,0.4285741448402405,4.0,0.0,1.0
476460,293.146484375,297.1499938964844,293.1499938964844,0.0968067198991775,-2231.165283203125,304.14990234375,0.7358610033988953,0.1568167358636856,0.1424320489168167,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382794864475,-432.5270690917969,298.5177917480469,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658970057964325,-3887.845703125,304.1541442871094,0.9670499563217164,0.3536765873432159,0.2481090426445007,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652491569519,-5925.24609375,304.15386962890625,0.9990000128746032,0.4501838982105255,0.3781645596027374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488528117537,-3029.740234375,301.9938659667969,0.4907180666923523,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939544200897,0.8193207383155823,0.8193207383155823,1.0,1.0,-1.2598466873168943,0.5403145551681519,0.7195321321487427,0.2378715127706527,0.0,0.0,0.6055710911750793,49.52407455444336,82.0,-76.00084686279297,-14242.6982421875,313.7566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275325894355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579928398132,0.6451646089553833,-6.620186468353495e-06,0.0,0.0003324039571452,0.0,0.0,48.4697380065918,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476520,293.146484375,297.1499938964844,293.1499938964844,0.0968067198991775,-2231.165283203125,304.14990234375,0.7358610033988953,0.1568167358636856,0.1424320489168167,293.33221435546875,297.1499938964844,293.1499938964844,0.0056382794864475,-432.5270690917969,298.5177917480469,0.4907180666923523,0.050000000745058,0.0489346720278263,293.1944274902344,297.1499938964844,293.1499938964844,0.2658970057964325,-3887.845703125,304.1541442871094,0.9670499563217164,0.3536765873432159,0.2481090426445007,293.10894775390625,297.1499938964844,293.1499938964844,0.3088652491569519,-5925.24609375,304.15386962890625,0.9990000128746032,0.4501838982105255,0.3781645596027374,293.2228088378906,297.1499938964844,293.1499938964844,0.0097488528117537,-3029.740234375,301.9938659667969,0.4907180666923523,0.050000000745058,0.2321250289678573,291.1910095214844,291.1499938964844,262.0201416015625,260.3699645996094,279.8529663085937,293.2326354980469,291.1837158203125,1.0,0.2704939544200897,0.8193207383155823,0.8193207383155823,1.0,1.0,-1.2598466873168943,0.5403145551681519,0.7195321321487427,0.2378715127706527,0.0,0.0,0.6055710911750793,49.52407455444336,82.0,-76.00084686279297,-14242.6982421875,313.7566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0268859863281,308.7528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.0546875,18000.0,0.0,0.0,0.3275325894355774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451579928398132,0.6451646089553833,-6.620186468353495e-06,0.0,0.0003324039571452,0.0,0.0,48.4697380065918,0.0,0.0,0.0,0.4228902459144592,4.0,0.0,1.0
476580,293.1470031738281,297.1499938964844,293.1499938964844,0.0976201519370079,-2247.62353515625,304.1485900878906,0.7193849086761475,0.1567957103252411,0.1426046639680862,293.333984375,297.1499938964844,293.1499938964844,0.0056281620636582,-433.2872924804688,298.41436767578125,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667962610721588,-3899.93505859375,304.1512756347656,0.9405696988105774,0.3523640632629394,0.2473870366811752,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442273378372192,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302159458398,-3056.03857421875,301.9540710449219,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041382789612,0.8190900087356567,0.8190900087356567,1.0,1.0,-1.2958314418792725,0.5564978718757629,0.7393335700035095,0.2471375316381454,0.0,0.0,0.6161679625511169,56.19281005859375,85.0,-104.6922836303711,-14551.41796875,353.38995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239419758319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564740538597107,0.6564807295799255,-6.657619906036416e-06,0.0,0.0003287599247414,0.0,0.0,49.8939208984375,0.0,0.0,0.0,0.426817238330841,4.0,0.0,1.0
476640,293.1470031738281,297.1499938964844,293.1499938964844,0.0976201519370079,-2247.62353515625,304.1485900878906,0.7193849086761475,0.1567957103252411,0.1426046639680862,293.333984375,297.1499938964844,293.1499938964844,0.0056281620636582,-433.2872924804688,298.41436767578125,0.4781777858734131,0.050000000745058,0.0491759851574897,293.1953430175781,297.1499938964844,293.1499938964844,0.2667962610721588,-3899.93505859375,304.1512756347656,0.9405696988105774,0.3523640632629394,0.2473870366811752,293.14385986328125,297.1499938964844,293.1499938964844,0.3388247191905975,-6396.61572265625,304.1025695800781,0.9990000128746032,0.4442273378372192,0.4073117673397064,293.2231140136719,297.1499938964844,293.1499938964844,0.0098302159458398,-3056.03857421875,301.9540710449219,0.4781777858734131,0.050000000745058,0.2332697063684463,291.1102600097656,291.1499938964844,261.9872741699219,260.34344482421875,279.8287658691406,293.2457275390625,291.1024475097656,1.0,0.2832041382789612,0.8190900087356567,0.8190900087356567,1.0,1.0,-1.2958314418792725,0.5564978718757629,0.7393335700035095,0.2471375316381454,0.0,0.0,0.6161679625511169,56.19281005859375,85.0,-104.6922836303711,-14551.41796875,353.38995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0287475585937,308.7298889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17867.072265625,18000.0,0.0,0.0,0.3239419758319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564740538597107,0.6564807295799255,-6.657619906036416e-06,0.0,0.0003287599247414,0.0,0.0,49.8939208984375,0.0,0.0,0.0,0.426817238330841,4.0,0.0,1.0
476700,293.14581298828125,297.1499938964844,293.1499938964844,0.0981538817286491,-2258.185791015625,304.1478576660156,0.7114970088005066,0.1570650041103363,0.1428563147783279,293.3348693847656,297.1499938964844,293.1499938964844,0.0056244097650051,-433.72802734375,298.3623962402344,0.4713826477527618,0.050000000745058,0.0493050329387187,293.19580078125,297.1499938964844,293.1499938964844,0.2672112584114074,-3905.434814453125,304.1502990722656,0.9271584153175354,0.3516979217529297,0.2470167279243469,293.1739196777344,297.1499938964844,293.1499938964844,0.3514467775821686,-6587.67626953125,304.0886535644531,0.9979937076568604,0.4384121298789978,0.4184998273849487,293.223876953125,297.1499938964844,293.1499938964844,0.0098706549033522,-3069.062255859375,301.9325256347656,0.4713826477527618,0.050000000745058,0.2338818460702896,291.07061767578125,291.1499938964844,261.96978759765625,260.3292541503906,279.8202209472656,293.2559814453125,291.0645446777344,1.0,0.2887734174728393,0.8189746141433716,0.8189746141433716,1.0,1.0,-1.310295581817627,0.5629442930221558,0.7473512291908264,0.2511056661605835,0.0,0.0,0.6254702806472778,59.69661331176758,85.0,-100.90406799316406,-14716.6455078125,372.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9571228027344,308.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17753.11328125,18000.0,0.0,0.0,0.3229647278785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712133884429932,0.6712201237678528,-6.750682132405927e-06,0.0,0.0003277681244071,0.0,0.0,52.05752944946289,0.0,0.0,0.0,0.432373434305191,4.0,0.0,1.0
476760,293.1444702148437,297.1499938964844,293.1499938964844,0.0986204892396926,-2267.017333984375,304.1474304199219,0.7009789943695068,0.157386228442192,0.1433136761188507,293.33563232421875,297.1499938964844,293.1499938964844,0.0056223305873572,-433.8326110839844,298.3221740722656,0.4609411656856537,0.050000000745058,0.0494852215051651,293.1961669921875,297.1499938964844,293.1499938964844,0.26703080534935,-3903.359375,304.1506042480469,0.9105614423751832,0.3510468304157257,0.2466966956853866,293.197265625,297.1499938964844,293.1499938964844,0.3473465740680694,-6520.7646484375,304.1072082519531,0.9828513264656068,0.4335130155086517,0.4134723544120788,293.2247314453125,297.1499938964844,293.1499938964844,0.0099070994183421,-3078.6494140625,301.9150390625,0.4609411656856537,0.050000000745058,0.2347365766763687,291.0573425292969,291.1499938964844,261.9516906738281,260.3145446777344,279.8212280273437,293.2637023925781,291.0594787597656,1.0,0.2934710085391998,0.8185509443283081,0.8185509443283081,1.0,1.0,-1.3054040670394895,0.5606638789176941,0.7447401285171509,0.2498928755521774,0.0,0.0,0.6332316994667053,64.18453979492188,88.0,-46.57054138183594,-14767.2578125,383.9904479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8554992675781,308.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.57421875,18000.0,0.0,0.0,0.3224661350250244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890006065368652,0.6890074610710144,-6.883911282784538e-06,0.0,0.0003272621252108,0.0,0.0,54.87471008300781,0.0,0.0,0.0,0.439185619354248,4.0,0.0,1.0
476820,293.1450500488281,297.1499938964844,293.1499938964844,0.0987962856888771,-2269.763427734375,304.14801025390625,0.6851533651351929,0.1574162691831588,0.1437964588403701,293.3377380371094,297.1499938964844,293.1499938964844,0.005587350577116,-431.2198486328125,298.2644958496094,0.445124477148056,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654148638248443,-3883.720458984375,304.1530456542969,0.888434648513794,0.3496222794055938,0.2459505498409271,293.2190856933594,297.1499938964844,293.1499938964844,0.3413094282150268,-6420.92529296875,304.1310119628906,0.9569518566131592,0.4278412461280823,0.4073070585727691,293.2268371582031,297.1499938964844,293.1499938964844,0.0099207973107695,-3081.215576171875,301.8880920410156,0.445124477148056,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013798892498016,0.8177034854888916,0.8177034854888916,1.0,1.0,-1.299739956855774,0.557974636554718,0.7417652606964111,0.2484946697950363,0.0,0.0,0.639592170715332,71.64363861083984,91.0,8.989239692687988,-14774.1533203125,404.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.89453125,18000.0,0.0,0.0,0.3223648965358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093636989593506,0.7093707919120789,-7.086297500791261e-06,0.0,0.0003271593886893,0.0,0.0,58.53164291381836,0.0,0.0,0.0,0.4475499987602234,4.0,0.0,1.0
476880,293.1450500488281,297.1499938964844,293.1499938964844,0.0987962856888771,-2269.763427734375,304.14801025390625,0.6851533651351929,0.1574162691831588,0.1437964588403701,293.3377380371094,297.1499938964844,293.1499938964844,0.005587350577116,-431.2198486328125,298.2644958496094,0.445124477148056,0.050000000745058,0.0497832037508487,293.1974182128906,297.1499938964844,293.1499938964844,0.2654148638248443,-3883.720458984375,304.1530456542969,0.888434648513794,0.3496222794055938,0.2459505498409271,293.2190856933594,297.1499938964844,293.1499938964844,0.3413094282150268,-6420.92529296875,304.1310119628906,0.9569518566131592,0.4278412461280823,0.4073070585727691,293.2268371582031,297.1499938964844,293.1499938964844,0.0099207973107695,-3081.215576171875,301.8880920410156,0.445124477148056,0.050000000745058,0.2361500859260559,291.0863342285156,291.1499938964844,261.9139404296875,260.28369140625,279.8125915527344,293.2660827636719,291.08758544921875,1.0,0.3013798892498016,0.8177034854888916,0.8177034854888916,1.0,1.0,-1.299739956855774,0.557974636554718,0.7417652606964111,0.2484946697950363,0.0,0.0,0.639592170715332,71.64363861083984,91.0,8.989239692687988,-14774.1533203125,404.3367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,308.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17822.89453125,18000.0,0.0,0.0,0.3223648965358734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7093636989593506,0.7093707919120789,-7.086297500791261e-06,0.0,0.0003271593886893,0.0,0.0,58.53164291381836,0.0,0.0,0.0,0.4475499987602234,4.0,0.0,1.0
476940,293.14703369140625,297.1499938964844,293.1499938964844,0.0987485647201538,-2268.662841796875,304.14874267578125,0.6733798384666443,0.1571361869573593,0.1438074856996536,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486005730926,-428.6482238769531,298.19610595703125,0.4347161948680877,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641211152076721,-3868.370849609375,304.1541748046875,0.8727465271949768,0.3481477200984955,0.2451090961694717,293.2265625,297.1499938964844,293.1499938964844,0.3382783532142639,-6371.18603515625,304.1421813964844,0.936875343322754,0.4245619773864746,0.4040600955486297,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309552460908,-3084.855224609375,301.8568420410156,0.4347161948680877,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047633171081,0.8168560862541199,0.8168560862541199,1.0,1.0,-1.296516180038452,0.5563859939575195,0.7401302456855774,0.2477353364229202,0.0,0.0,0.6463420987129211,77.73490142822266,94.0,10.818222045898438,-14760.0390625,421.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230471014976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242410778999329,0.7242483496665955,-7.2223519964609295e-06,0.0,0.000327851739712,0.0,0.0,61.21354293823242,0.0,0.0,0.0,0.4537158906459808,4.0,0.0,1.0
477000,293.14703369140625,297.1499938964844,293.1499938964844,0.0987485647201538,-2268.662841796875,304.14874267578125,0.6733798384666443,0.1571361869573593,0.1438074856996536,293.3401794433594,297.1499938964844,293.1499938964844,0.0055486005730926,-428.6482238769531,298.19610595703125,0.4347161948680877,0.050000000745058,0.0500256232917308,293.19879150390625,297.1499938964844,293.1499938964844,0.2641211152076721,-3868.370849609375,304.1541748046875,0.8727465271949768,0.3481477200984955,0.2451090961694717,293.2265625,297.1499938964844,293.1499938964844,0.3382783532142639,-6371.18603515625,304.1421813964844,0.936875343322754,0.4245619773864746,0.4040600955486297,293.2289733886719,297.1499938964844,293.1499938964844,0.0099309552460908,-3084.855224609375,301.8568420410156,0.4347161948680877,0.050000000745058,0.2373000234365463,291.0946960449219,291.1499938964844,261.87457275390625,260.2513427734375,279.8022766113281,293.2687683105469,291.0953369140625,1.0,0.3078047633171081,0.8168560862541199,0.8168560862541199,1.0,1.0,-1.296516180038452,0.5563859939575195,0.7401302456855774,0.2477353364229202,0.0,0.0,0.6463420987129211,77.73490142822266,94.0,10.818222045898438,-14760.0390625,421.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,308.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17851.8046875,18000.0,0.0,0.0,0.3230471014976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7242410778999329,0.7242483496665955,-7.2223519964609295e-06,0.0,0.000327851739712,0.0,0.0,61.21354293823242,0.0,0.0,0.0,0.4537158906459808,4.0,0.0,1.0
477060,293.1488342285156,297.1499938964844,293.1499938964844,0.0986517369747161,-2266.708740234375,304.1493225097656,0.6643567681312561,0.1568486541509628,0.1437411308288574,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054179392755,-425.785400390625,298.1258850097656,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628215551376343,-3853.052490234375,304.1549377441406,0.8606884479522705,0.3466672301292419,0.2442325055599212,293.2289123535156,297.1499938964844,293.1499938964844,0.3361068069934845,-6336.31640625,304.1483154296875,0.9211284518241882,0.4221381247043609,0.4018399119377136,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316164851188,-3086.6474609375,301.8248291015625,0.4272741973400116,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010437011719,1.0,0.3131830096244812,0.8163872957229614,0.8163872957229614,1.0,1.0,-1.2941389083862305,0.5552142858505249,0.7389246225357056,0.2472327053546905,0.0,0.0,0.6525140404701233,82.91587829589844,97.0,8.864965438842773,-14752.484375,436.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243272304534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382166981697083,0.7382240295410156,-7.349164661718532e-06,0.0,0.0003291509055998,0.0,0.0,63.79146957397461,0.0,0.0,0.0,0.459469586610794,4.0,0.0,1.0
477120,293.1488342285156,297.1499938964844,293.1499938964844,0.0986517369747161,-2266.708740234375,304.1493225097656,0.6643567681312561,0.1568486541509628,0.1437411308288574,293.3426208496094,297.1499938964844,293.1499938964844,0.0055054179392755,-425.785400390625,298.1258850097656,0.4272741973400116,0.050000000745058,0.0502315573394298,293.1999816894531,297.1499938964844,293.1499938964844,0.2628215551376343,-3853.052490234375,304.1549377441406,0.8606884479522705,0.3466672301292419,0.2442325055599212,293.2289123535156,297.1499938964844,293.1499938964844,0.3361068069934845,-6336.31640625,304.1483154296875,0.9211284518241882,0.4221381247043609,0.4018399119377136,293.2309875488281,297.1499938964844,293.1499938964844,0.0099316164851188,-3086.6474609375,301.8248291015625,0.4272741973400116,0.050000000745058,0.238276869058609,291.1005859375,291.1499938964844,261.8340759277344,260.21795654296875,279.79010009765625,293.271240234375,291.1010437011719,1.0,0.3131830096244812,0.8163872957229614,0.8163872957229614,1.0,1.0,-1.2941389083862305,0.5552142858505249,0.7389246225357056,0.2472327053546905,0.0,0.0,0.6525140404701233,82.91587829589844,97.0,8.864965438842773,-14752.484375,436.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193603515625,308.4411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.740234375,18000.0,0.0,0.0,0.3243272304534912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382166981697083,0.7382240295410156,-7.349164661718532e-06,0.0,0.0003291509055998,0.0,0.0,63.79146957397461,0.0,0.0,0.0,0.459469586610794,4.0,0.0,1.0
477180,293.1502685546875,297.1499938964844,293.1499938964844,0.0985593423247337,-2264.87890625,304.1496887207031,0.6571647524833679,0.1565861850976944,0.1436717361211776,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592243395745,-422.7105102539063,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615168690681457,-3837.73193359375,304.15545654296875,0.8509392738342285,0.3451881408691406,0.2433375567197799,293.2293701171875,297.1499938964844,293.1499938964844,0.3342234194278717,-6306.7578125,304.1519775390625,0.908706545829773,0.4200465381145477,0.3999956250190735,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254129454493,-3087.05859375,301.7924194335937,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178126513957977,0.8159184455871582,0.8159184455871582,1.0,1.0,-1.2920143604278564,0.5541581511497498,0.7378562688827515,0.2467961758375167,0.0,0.0,0.6581757664680481,87.46605682373047,100.0,7.459976673126221,-14750.103515625,449.5296936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260327875614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511042356491089,0.7511116862297058,-7.467921477655182e-06,0.0,0.0003308818268124,0.0,0.0,66.23738098144531,0.0,0.0,0.0,0.4648104608058929,4.0,0.0,1.0
477240,293.1502685546875,297.1499938964844,293.1499938964844,0.0985593423247337,-2264.87890625,304.1496887207031,0.6571647524833679,0.1565861850976944,0.1436717361211776,293.3448486328125,297.1499938964844,293.1499938964844,0.0054592243395745,-422.7105102539063,298.0547790527344,0.4216055572032928,0.050000000745058,0.0504124164581298,293.2010192871094,297.1499938964844,293.1499938964844,0.2615168690681457,-3837.73193359375,304.15545654296875,0.8509392738342285,0.3451881408691406,0.2433375567197799,293.2293701171875,297.1499938964844,293.1499938964844,0.3342234194278717,-6306.7578125,304.1519775390625,0.908706545829773,0.4200465381145477,0.3999956250190735,293.2328186035156,297.1499938964844,293.1499938964844,0.0099254129454493,-3087.05859375,301.7924194335937,0.4216055572032928,0.050000000745058,0.2391348034143448,291.105224609375,291.1499938964844,261.7929992675781,260.1839904785156,279.77734375,293.27349853515625,291.1056823730469,1.0,0.3178126513957977,0.8159184455871582,0.8159184455871582,1.0,1.0,-1.2920143604278564,0.5541581511497498,0.7378562688827515,0.2467961758375167,0.0,0.0,0.6581757664680481,87.46605682373047,100.0,7.459976673126221,-14750.103515625,449.5296936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550842285156,308.35986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.482421875,18000.0,0.0,0.0,0.3260327875614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7511042356491089,0.7511116862297058,-7.467921477655182e-06,0.0,0.0003308818268124,0.0,0.0,66.23738098144531,0.0,0.0,0.0,0.4648104608058929,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.0985107198357582,-2263.920654296875,304.1498413085937,0.6540597081184387,0.1564625054597854,0.14363794028759,293.3458557128906,297.1499938964844,293.1499938964844,0.0054351715371012,-421.0940856933594,298.0194091796875,0.4192216694355011,0.050000000745058,0.0504958517849445,293.2015075683594,297.1499938964844,293.1499938964844,0.2608502805233001,-3829.907470703125,304.1556701660156,0.846676766872406,0.3444497883319855,0.2428856343030929,293.229248046875,297.1499938964844,293.1499938964844,0.333310067653656,-6292.60986328125,304.1532592773437,0.9035548567771912,0.4190629124641418,0.3991383612155914,293.2336730957031,297.1499938964844,293.1499938964844,0.0099199265241622,-3086.72265625,301.77618408203125,0.4192216694355011,0.050000000745058,0.2395305782556533,291.1077880859375,291.1499938964844,261.7724304199219,260.1669311523437,279.7708740234375,293.2745361328125,291.1083068847656,1.0,0.3199145197868347,0.8156840801239014,0.8156840801239014,1.0,1.0,-1.2909775972366333,0.5536418557167053,0.737335741519928,0.2465836554765701,0.0,0.0,0.6607298254966736,89.56440734863281,100.0,7.585805416107178,-14750.7890625,455.47357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,308.3269958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17879.7265625,18000.0,0.0,0.0,0.3269941806793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7570663094520569,0.7570738792419434,-7.5239368015900254e-06,0.0,0.0003318575327284,0.0,0.0,67.39485168457031,0.0,0.0,0.0,0.4672940373420715,4.0,0.0,1.0
477360,293.15142822265625,297.1499938964844,293.1499938964844,0.0984591245651245,-2262.90478515625,304.14996337890625,0.6512038707733154,0.1563426107168197,0.1436044424772262,293.3467712402344,297.1499938964844,293.1499938964844,0.0054106945171952,-419.437255859375,297.9842529296875,0.4170591533184051,0.050000000745058,0.0505757220089435,293.2019348144531,297.1499938964844,293.1499938964844,0.2601725161075592,-3821.948974609375,304.1558837890625,0.8427227735519409,0.3437125384807586,0.2424317151308059,293.22900390625,297.1499938964844,293.1499938964844,0.3323985338211059,-6278.57568359375,304.1543273925781,0.8989276885986328,0.4181047677993774,0.3983055353164673,293.2344970703125,297.1499938964844,293.1499938964844,0.0099130962044,-3086.063720703125,301.7599792480469,0.4170591533184051,0.050000000745058,0.2399094551801681,291.1107177734375,291.1499938964844,261.7518920898437,260.14990234375,279.7644348144531,293.2755432128906,291.1112976074219,1.0,0.3219062387943268,0.8154348731040955,0.8154348731040955,1.0,1.0,-1.2899434566497805,0.55312579870224,0.7368177175521851,0.2463695853948593,0.0,0.0,0.6630585193634033,91.5725326538086,88.0,8.087703704833984,-14752.2998046875,461.1263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,308.2992248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.419921875,18000.0,0.0,0.0,0.3279997706413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626129984855652,0.7626205682754517,-7.576862117275596e-06,0.0,0.0003328780585434,0.0,0.0,68.48799896240234,0.0,0.0,0.0,0.4696139097213745,4.0,0.0,1.0
477420,293.1523132324219,297.1499938964844,293.1499938964844,0.09820207208395,-2257.953369140625,304.1504211425781,0.6517535448074341,0.1561285555362701,0.1433804333209991,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403810597956,-414.5507507324219,297.9158630371094,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586004137992859,-3803.3974609375,304.15655517578125,0.8426796793937683,0.342275470495224,0.2414028197526931,293.2281799316406,297.1499938964844,293.1499938964844,0.3303642868995666,-6247.37353515625,304.1562805175781,0.8988120555877686,0.4162739515304565,0.3965306580066681,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466649651527,-3072.91748046875,301.7284240722656,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203104436397552,0.8149364590644836,0.8149364590644836,1.0,1.0,-1.2861332893371582,0.5513051152229309,0.7348282337188721,0.2455012053251266,0.0,0.0,0.6666650176048279,90.86752319335938,76.0,12.364864349365234,-14745.2138671875,456.5357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300540745258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719736695289612,0.7719813585281372,-7.669388651265763e-06,0.0,0.000334962940542,0.0,0.0,70.37895965576172,0.0,0.0,0.0,0.4735503494739532,4.0,0.0,1.0
477480,293.1523132324219,297.1499938964844,293.1499938964844,0.09820207208395,-2257.953369140625,304.1504211425781,0.6517535448074341,0.1561285555362701,0.1433804333209991,293.3482360839844,297.1499938964844,293.1499938964844,0.0053403810597956,-414.5507507324219,297.9158630371094,0.417742371559143,0.050000000745058,0.0505500733852386,293.2025146484375,297.1499938964844,293.1499938964844,0.2586004137992859,-3803.3974609375,304.15655517578125,0.8426796793937683,0.342275470495224,0.2414028197526931,293.2281799316406,297.1499938964844,293.1499938964844,0.3303642868995666,-6247.37353515625,304.1562805175781,0.8988120555877686,0.4162739515304565,0.3965306580066681,293.2358703613281,297.1499938964844,293.1499938964844,0.0098466649651527,-3072.91748046875,301.7284240722656,0.417742371559143,0.050000000745058,0.2397877722978592,291.1191711425781,291.1499938964844,261.7113037109375,260.1161193847656,279.751708984375,293.2758178710937,291.1202392578125,1.0,0.3203104436397552,0.8149364590644836,0.8149364590644836,1.0,1.0,-1.2861332893371582,0.5513051152229309,0.7348282337188721,0.2455012053251266,0.0,0.0,0.6666650176048279,90.86752319335938,76.0,12.364864349365234,-14745.2138671875,456.5357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,308.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17910.841796875,18000.0,0.0,0.0,0.3300540745258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719736695289612,0.7719813585281372,-7.669388651265763e-06,0.0,0.000334962940542,0.0,0.0,70.37895965576172,0.0,0.0,0.0,0.4735503494739532,4.0,0.0,1.0
