time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477540,293.15283203125,297.1499938964844,293.1499938964844,0.0978275537490844,-2250.76171875,304.15087890625,0.6573079228401184,0.1559615135192871,0.1430581957101822,293.348876953125,297.1499938964844,293.1499938964844,0.0052551822736859,-408.5070495605469,297.851318359375,0.4224742650985718,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568693161010742,-3782.916748046875,304.1572570800781,0.8488761782646179,0.3409248292446136,0.2403247058391571,293.2268371582031,297.1499938964844,293.1499938964844,0.3281569182872772,-6213.65625,304.1578369140625,0.9059718251228333,0.4145635664463043,0.3947284519672394,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406497225165,-3050.52197265625,301.69854736328125,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150477707386017,0.8144380450248718,0.8144380450248718,1.0,1.0,-1.2811393737792969,0.5489550828933716,0.7321842908859253,0.2443179637193679,0.0,0.0,0.6682735085487366,86.56887817382812,64.0,16.823766708374023,-14725.96875,440.0434875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319936990737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775269150733948,0.7775346636772156,-7.730492143309675e-06,0.0,0.0003369313781149,0.0,0.0,71.5589370727539,0.0,0.0,0.0,0.4759305119514465,4.0,0.0,1.0
477600,293.15283203125,297.1499938964844,293.1499938964844,0.0978275537490844,-2250.76171875,304.15087890625,0.6573079228401184,0.1559615135192871,0.1430581957101822,293.348876953125,297.1499938964844,293.1499938964844,0.0052551822736859,-408.5070495605469,297.851318359375,0.4224742650985718,0.050000000745058,0.0503832325339317,293.2026062011719,297.1499938964844,293.1499938964844,0.2568693161010742,-3782.916748046875,304.1572570800781,0.8488761782646179,0.3409248292446136,0.2403247058391571,293.2268371582031,297.1499938964844,293.1499938964844,0.3281569182872772,-6213.65625,304.1578369140625,0.9059718251228333,0.4145635664463043,0.3947284519672394,293.2367858886719,297.1499938964844,293.1499938964844,0.0097406497225165,-3050.52197265625,301.69854736328125,0.4224742650985718,0.050000000745058,0.2389963567256927,291.1317749023437,291.1499938964844,261.6717224121094,260.0831604003906,279.7393493652344,293.2748413085937,291.1330871582031,1.0,0.3150477707386017,0.8144380450248718,0.8144380450248718,1.0,1.0,-1.2811393737792969,0.5489550828933716,0.7321842908859253,0.2443179637193679,0.0,0.0,0.6682735085487366,86.56887817382812,64.0,16.823766708374023,-14725.96875,440.0434875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,308.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.978515625,18000.0,0.0,0.0,0.3319936990737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775269150733948,0.7775346636772156,-7.730492143309675e-06,0.0,0.0003369313781149,0.0,0.0,71.5589370727539,0.0,0.0,0.0,0.4759305119514465,4.0,0.0,1.0
477660,293.1529235839844,297.1499938964844,293.1499938964844,0.0974230989813804,-2243.00830078125,304.1512756347656,0.6671170592308044,0.1558708697557449,0.1427150219678878,293.348388671875,297.1499938964844,293.1499938964844,0.0051634376868605,-401.9261169433594,297.7904663085937,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.255100816488266,-3761.998046875,304.15777587890625,0.8602498769760132,0.3396659791469574,0.2392436265945434,293.2251281738281,297.1499938964844,293.1499938964844,0.3259039521217346,-6179.37939453125,304.1589660644531,0.9199511408805848,0.4129599332809448,0.3929400742053985,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125649288296,-3022.794189453125,301.66998291015625,0.4309298396110534,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768283843994,0.8139693140983582,0.8139693140983582,1.0,1.0,-1.2755135297775269,0.5463272333145142,0.7291862964630127,0.2429680377244949,0.0,0.0,0.6679044961929321,79.98556518554688,52.0,18.945144653320312,-14696.5,416.2109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336418867111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787562012672424,0.7787639498710632,-7.751890734652989e-06,0.0,0.0003386040916666,0.0,0.0,71.87723541259766,0.0,0.0,0.0,0.4765099287033081,4.0,0.0,1.0
477720,293.1529235839844,297.1499938964844,293.1499938964844,0.0974230989813804,-2243.00830078125,304.1512756347656,0.6671170592308044,0.1558708697557449,0.1427150219678878,293.348388671875,297.1499938964844,293.1499938964844,0.0051634376868605,-401.9261169433594,297.7904663085937,0.4309298396110534,0.050000000745058,0.0501265451312065,293.2022399902344,297.1499938964844,293.1499938964844,0.255100816488266,-3761.998046875,304.15777587890625,0.8602498769760132,0.3396659791469574,0.2392436265945434,293.2251281738281,297.1499938964844,293.1499938964844,0.3259039521217346,-6179.37939453125,304.1589660644531,0.9199511408805848,0.4129599332809448,0.3929400742053985,293.2372436523437,297.1499938964844,293.1499938964844,0.0096125649288296,-3022.794189453125,301.66998291015625,0.4309298396110534,0.050000000745058,0.237778753042221,291.1457824707031,291.1499938964844,261.6336975097656,260.0514221191406,279.7274780273437,293.2732238769531,291.1470947265625,1.0,0.3071768283843994,0.8139693140983582,0.8139693140983582,1.0,1.0,-1.2755135297775269,0.5463272333145142,0.7291862964630127,0.2429680377244949,0.0,0.0,0.6679044961929321,79.98556518554688,52.0,18.945144653320312,-14696.5,416.2109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,308.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.23046875,18000.0,0.0,0.0,0.3336418867111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7787562012672424,0.7787639498710632,-7.751890734652989e-06,0.0,0.0003386040916666,0.0,0.0,71.87723541259766,0.0,0.0,0.0,0.4765099287033081,4.0,0.0,1.0
477780,293.15264892578125,297.1499938964844,293.1499938964844,0.0970313549041748,-2235.510986328125,304.1514892578125,0.6812760233879089,0.1558542400598526,0.1423852145671844,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700916908681,-395.1810607910156,297.7333984375,0.4437808394432068,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533652186393738,-3741.4921875,304.1580810546875,0.8769444823265076,0.3384998440742492,0.2381844222545623,293.22320556640625,297.1499938964844,293.1499938964844,0.3236792981624603,-6145.65380859375,304.15966796875,0.9406465291976928,0.4114504158496856,0.3911852836608886,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730071723461,-2992.121337890625,301.6424560546875,0.4437808394432068,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063158035278,0.8135006427764893,0.8135006427764893,1.0,1.0,-1.2695730924606323,0.5435625314712524,0.7260105609893799,0.2415297478437423,0.0,0.0,0.6657150983810425,71.93891143798828,40.0,18.824657440185547,-14658.685546875,387.8828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348619639873504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757930159568787,0.7758007645606995,-7.73333158576861e-06,0.0,0.0003398423141334,0.0,0.0,71.34341430664062,0.0,0.0,0.0,0.475331038236618,4.0,0.0,1.0
477840,293.15264892578125,297.1499938964844,293.1499938964844,0.0970313549041748,-2235.510986328125,304.1514892578125,0.6812760233879089,0.1558542400598526,0.1423852145671844,293.3466186523437,297.1499938964844,293.1499938964844,0.0050700916908681,-395.1810607910156,297.7333984375,0.4437808394432068,0.050000000745058,0.0498122498393058,293.20147705078125,297.1499938964844,293.1499938964844,0.2533652186393738,-3741.4921875,304.1580810546875,0.8769444823265076,0.3384998440742492,0.2381844222545623,293.22320556640625,297.1499938964844,293.1499938964844,0.3236792981624603,-6145.65380859375,304.15966796875,0.9406465291976928,0.4114504158496856,0.3911852836608886,293.2372131347656,297.1499938964844,293.1499938964844,0.0094730071723461,-2992.121337890625,301.6424560546875,0.4437808394432068,0.050000000745058,0.2362878769636154,291.1594543457031,291.1499938964844,261.5977783203125,260.0214233398437,279.7162170410156,293.2708740234375,291.16070556640625,1.0,0.2974063158035278,0.8135006427764893,0.8135006427764893,1.0,1.0,-1.2695730924606323,0.5435625314712524,0.7260105609893799,0.2415297478437423,0.0,0.0,0.6657150983810425,71.93891143798828,40.0,18.824657440185547,-14658.685546875,387.8828430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919006347656,308.27618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.85546875,18000.0,0.0,0.0,0.3348619639873504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757930159568787,0.7758007645606995,-7.73333158576861e-06,0.0,0.0003398423141334,0.0,0.0,71.34341430664062,0.0,0.0,0.0,0.475331038236618,4.0,0.0,1.0
477900,293.1523742675781,297.1499938964844,293.1499938964844,0.0968474596738815,-2231.997802734375,304.15155029296875,0.6901333332061768,0.1558712720870971,0.1422298401594162,293.34521484375,297.1499938964844,293.1499938964844,0.0050238743424415,-391.8285827636719,297.70623779296875,0.4522550404071808,0.050000000745058,0.049640454351902,293.2009582519531,297.1499938964844,293.1499938964844,0.2525253891944885,-3731.582275390625,304.1581420898437,0.8875284194946289,0.3379505276679992,0.2376677989959716,293.2221374511719,297.1499938964844,293.1499938964844,0.3225947320461273,-6129.25244140625,304.1598815917969,0.953069269657135,0.4107279181480407,0.3903244137763977,293.2370910644531,297.1499938964844,293.1499938964844,0.0094011826440691,-2976.20068359375,301.6290283203125,0.4522550404071808,0.050000000745058,0.235472947359085,291.1658020019531,291.1499938964844,261.5807800292969,260.0071716308594,279.7108459472656,293.2694396972656,291.1669616699219,1.0,0.2919512391090393,0.8132662773132324,0.8132662773132324,1.0,1.0,-1.2665486335754397,0.5421577095985413,0.7243909239768982,0.2407936155796051,0.0,0.0,0.6640233993530273,67.54383850097656,40.0,18.05842399597168,-14637.0693359375,372.6396179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,308.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3352807164192199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7728785276412964,0.7728862166404724,-7.710201316513121e-06,0.0,0.0003402672882657,0.0,0.0,70.78662109375,0.0,0.0,0.0,0.474141001701355,4.0,0.0,1.0
477960,293.1520690917969,297.1499938964844,293.1499938964844,0.0966741889715194,-2228.692626953125,304.1515808105469,0.7002803087234497,0.1559040397405624,0.1420822590589523,293.343505859375,297.1499938964844,293.1499938964844,0.0049782427959144,-388.512939453125,297.6799011230469,0.4623731672763824,0.050000000745058,0.0494616851210594,293.2003479003906,297.1499938964844,293.1499938964844,0.2517097592353821,-3721.9677734375,304.1581420898437,0.8997853398323059,0.3374224007129669,0.2371610850095749,293.2210693359375,297.1499938964844,293.1499938964844,0.3215355575084686,-6113.2607421875,304.1600036621094,0.9664433002471924,0.4100255966186523,0.3894758820533752,293.2368469238281,297.1499938964844,293.1499938964844,0.0093288328498601,-2960.09033203125,301.6157531738281,0.4623731672763824,0.050000000745058,0.2346249371767044,291.171630859375,291.1499938964844,261.5644836425781,259.9935607910156,279.7056579589844,293.2678527832031,291.1726989746094,1.0,0.2861713469028473,0.8130513429641724,0.8130513429641724,1.0,1.0,-1.2635122537612915,0.5407506227493286,0.7227615714073181,0.240054041147232,0.0,0.0,0.6619945168495178,62.97212219238281,28.0,16.913330078125,-14613.8720703125,356.9176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.912109375,18000.0,0.0,0.0,0.3355611562728882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691267728805542,0.7691344618797302,-7.678947440581396e-06,0.0,0.0003405519237276,0.0,0.0,70.06346893310547,0.0,0.0,0.0,0.4726013243198395,4.0,0.0,1.0
478020,293.1512451171875,297.1499938964844,293.1499938964844,0.0963650718331337,-2222.812744140625,304.1515808105469,0.7238882184028625,0.1560142636299133,0.1418140977621078,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893596976995,-382.0435791015625,297.6295471191406,0.4826250970363617,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501604557037353,-3703.734130859375,304.1579895019531,0.9330257773399352,0.3364248275756836,0.2361789643764495,293.21881103515625,297.1499938964844,293.1499938964844,0.3194310069084167,-6082.10986328125,304.1601867675781,0.994303286075592,0.4086849093437195,0.3878214955329895,293.23614501953125,297.1499938964844,293.1499938964844,0.009184313006699,-2927.721923828125,301.58966064453125,0.4826250970363617,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351059913635,0.8126214146614075,0.8126214146614075,1.0,1.0,-1.2573577165603638,0.5379034876823425,0.7194541692733765,0.2385493963956833,0.0,0.0,0.6571083068847656,53.45025253295898,25.0,13.915679931640623,-14562.529296875,324.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356856405735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759505033493042,0.7595126628875732,-7.5959478635923006e-06,0.0,0.0003406782634556,0.0,0.0,68.20975494384766,0.0,0.0,0.0,0.4686431586742401,4.0,0.0,1.0
478080,293.1512451171875,297.1499938964844,293.1499938964844,0.0963650718331337,-2222.812744140625,304.1515808105469,0.7238882184028625,0.1560142636299133,0.1418140977621078,293.3392944335937,297.1499938964844,293.1499938964844,0.0048893596976995,-382.0435791015625,297.6295471191406,0.4826250970363617,0.050000000745058,0.04908924177289,293.198974609375,297.1499938964844,293.1499938964844,0.2501604557037353,-3703.734130859375,304.1579895019531,0.9330257773399352,0.3364248275756836,0.2361789643764495,293.21881103515625,297.1499938964844,293.1499938964844,0.3194310069084167,-6082.10986328125,304.1601867675781,0.994303286075592,0.4086849093437195,0.3878214955329895,293.23614501953125,297.1499938964844,293.1499938964844,0.009184313006699,-2927.721923828125,301.58966064453125,0.4826250970363617,0.050000000745058,0.2328582257032394,291.1814880371094,291.1499938964844,261.53436279296875,259.9683532714844,279.696044921875,293.2642822265625,291.18231201171875,1.0,0.2737351059913635,0.8126214146614075,0.8126214146614075,1.0,1.0,-1.2573577165603638,0.5379034876823425,0.7194541692733765,0.2385493963956833,0.0,0.0,0.6571083068847656,53.45025253295898,25.0,13.915679931640623,-14562.529296875,324.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,308.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18098.83984375,18000.0,0.0,0.0,0.3356856405735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759505033493042,0.7595126628875732,-7.5959478635923006e-06,0.0,0.0003406782634556,0.0,0.0,68.20975494384766,0.0,0.0,0.0,0.4686431586742401,4.0,0.0,1.0
478140,293.1506652832031,297.1499938964844,293.1499938964844,0.096053697168827,-2216.636962890625,304.1515808105469,0.740592896938324,0.1561050564050674,0.1417065858840942,293.3341369628906,297.1499938964844,293.1499938964844,0.004818944260478,-376.6518249511719,297.5905456542969,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484660744667053,-3683.4755859375,304.158203125,0.958122968673706,0.335503339767456,0.2353591173887252,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197180271148,-5782.37109375,304.18951416015625,0.9990000128746032,0.4099266827106476,0.3685599863529205,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721705928444,-2900.9501953125,301.5676574707031,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347013473511,0.8121914267539978,0.8121914267539978,1.0,1.0,-1.2316482067108154,0.5262576341629028,0.7053905725479126,0.2321437448263168,0.0,0.0,0.648692786693573,47.24044036865234,28.0,44.72837066650391,-14371.015625,292.87567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.369140625,18000.0,0.0,0.0,0.3350346684455871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459999918937683,0.74600750207901,-7.485040441679303e-06,0.0,0.0003400176065042,0.0,0.0,65.6959228515625,0.0,0.0,0.0,0.4630497694015503,4.0,0.0,1.0
478200,293.1506652832031,297.1499938964844,293.1499938964844,0.096053697168827,-2216.636962890625,304.1515808105469,0.740592896938324,0.1561050564050674,0.1417065858840942,293.3341369628906,297.1499938964844,293.1499938964844,0.004818944260478,-376.6518249511719,297.5905456542969,0.4949493706226349,0.050000000745058,0.0488591082394123,293.1973876953125,297.1499938964844,293.1499938964844,0.2484660744667053,-3683.4755859375,304.158203125,0.958122968673706,0.335503339767456,0.2353591173887252,293.2037048339844,297.1499938964844,293.1499938964844,0.3004197180271148,-5782.37109375,304.18951416015625,0.9990000128746032,0.4099266827106476,0.3685599863529205,293.23504638671875,297.1499938964844,293.1499938964844,0.0090721705928444,-2900.9501953125,301.5676574707031,0.4949493706226349,0.050000000745058,0.2317665666341781,291.2055969238281,291.1499938964844,261.5079345703125,259.9462280273437,279.6955261230469,293.2553405761719,291.2110595703125,1.0,0.2630347013473511,0.8121914267539978,0.8121914267539978,1.0,1.0,-1.2316482067108154,0.5262576341629028,0.7053905725479126,0.2321437448263168,0.0,0.0,0.648692786693573,47.24044036865234,28.0,44.72837066650391,-14371.015625,292.87567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677795410156,308.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18154.369140625,18000.0,0.0,0.0,0.3350346684455871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459999918937683,0.74600750207901,-7.485040441679303e-06,0.0,0.0003400176065042,0.0,0.0,65.6959228515625,0.0,0.0,0.0,0.4630497694015503,4.0,0.0,1.0
478260,293.1519775390625,297.1499938964844,293.1499938964844,0.0954288765788078,-2204.3076171875,304.152099609375,0.7518497109413147,0.1558259129524231,0.1414025723934173,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535244375467,-371.3656311035156,297.5651550292969,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.246445819735527,-3659.0576171875,304.1587829589844,0.973188042640686,0.3345271944999695,0.2346008718013763,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399799823761,-5489.9189453125,304.2068176269531,0.9990000128746032,0.4167587459087372,0.3506769239902496,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734373614192,-2875.5537109375,301.5510559082031,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678188800812,0.811882734298706,0.811882734298706,1.0,1.0,-1.2079678773880005,0.515620231628418,0.6923476457595825,0.2261353731155395,0.0,0.0,0.6316921710968018,43.45924377441406,46.0,47.813026428222656,-14121.330078125,270.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.5,18000.0,0.0,0.0,0.3330065011978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150068283081055,0.7150141000747681,-7.246283985296031e-06,0.0,0.000337959267199,0.0,0.0,60.24294662475586,0.0,0.0,0.0,0.4507107436656952,4.0,0.0,1.0
478320,293.1519775390625,297.1499938964844,293.1499938964844,0.0954288765788078,-2204.3076171875,304.152099609375,0.7518497109413147,0.1558259129524231,0.1414025723934173,293.32879638671875,297.1499938964844,293.1499938964844,0.0047535244375467,-371.3656311035156,297.5651550292969,0.503351092338562,0.050000000745058,0.0487235784530639,293.1962890625,297.1499938964844,293.1499938964844,0.246445819735527,-3659.0576171875,304.1587829589844,0.973188042640686,0.3345271944999695,0.2346008718013763,293.1631774902344,297.1499938964844,293.1499938964844,0.2817399799823761,-5489.9189453125,304.2068176269531,0.9990000128746032,0.4167587459087372,0.3506769239902496,293.2337646484375,297.1499938964844,293.1499938964844,0.0089734373614192,-2875.5537109375,301.5510559082031,0.503351092338562,0.050000000745058,0.231123685836792,291.2516174316406,291.1499938964844,261.4857482910156,259.9276428222656,279.6910705566406,293.2398986816406,291.25408935546875,1.0,0.2555678188800812,0.811882734298706,0.811882734298706,1.0,1.0,-1.2079678773880005,0.515620231628418,0.6923476457595825,0.2261353731155395,0.0,0.0,0.6316921710968018,43.45924377441406,46.0,47.813026428222656,-14121.330078125,270.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,308.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18314.5,18000.0,0.0,0.0,0.3330065011978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7150068283081055,0.7150141000747681,-7.246283985296031e-06,0.0,0.000337959267199,0.0,0.0,60.24294662475586,0.0,0.0,0.0,0.4507107436656952,4.0,0.0,1.0
478380,293.1520690917969,297.1499938964844,293.1499938964844,0.0953610092401504,-2203.237060546875,304.1514587402344,0.7504816651344299,0.1557512432336807,0.1412699520587921,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144019044935,-368.6785278320313,297.5164794921875,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455646693706512,-3649.153564453125,304.1572570800781,0.9707544445991516,0.3334689736366272,0.2338760197162628,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746072292328,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229704737663269,0.3523393869400024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428359642624,-2870.350830078125,301.5253601074219,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210363388061,0.8115739822387695,0.8115739822387695,1.0,1.0,-1.2090057134628296,0.5160688757896423,0.6929367780685425,0.2263256162405014,0.0,0.0,0.6180917024612427,43.78541946411133,64.0,-10.834198951721191,-14024.8564453125,271.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.595703125,18000.0,0.0,0.0,0.3297586739063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816626787185669,0.6816696524620056,-6.95920880389167e-06,0.0,0.0003346631419844,0.0,0.0,54.5064811706543,0.0,0.0,0.0,0.4375017285346985,4.0,0.0,1.0
478440,293.1520690917969,297.1499938964844,293.1499938964844,0.0953610092401504,-2203.237060546875,304.1514587402344,0.7504816651344299,0.1557512432336807,0.1412699520587921,293.3234558105469,297.1499938964844,293.1499938964844,0.0047144019044935,-368.6785278320313,297.5164794921875,0.5025334358215332,0.050000000745058,0.0487359352409839,293.1957397460937,297.1499938964844,293.1499938964844,0.2455646693706512,-3649.153564453125,304.1572570800781,0.9707544445991516,0.3334689736366272,0.2338760197162628,293.13116455078125,297.1499938964844,293.1499938964844,0.2824746072292328,-5509.3525390625,304.18572998046875,0.9990000128746032,0.4229704737663269,0.3523393869400024,293.2323303222656,297.1499938964844,293.1499938964844,0.0089428359642624,-2870.350830078125,301.5253601074219,0.5025334358215332,0.050000000745058,0.2311823070049286,291.2480163574219,291.1499938964844,261.46832275390625,259.9130859375,279.6799621582031,293.232421875,291.2439880371094,1.0,0.2568210363388061,0.8115739822387695,0.8115739822387695,1.0,1.0,-1.2090057134628296,0.5160688757896423,0.6929367780685425,0.2263256162405014,0.0,0.0,0.6180917024612427,43.78541946411133,64.0,-10.834198951721191,-14024.8564453125,271.925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49761962890625,308.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18295.595703125,18000.0,0.0,0.0,0.3297586739063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6816626787185669,0.6816696524620056,-6.95920880389167e-06,0.0,0.0003346631419844,0.0,0.0,54.5064811706543,0.0,0.0,0.0,0.4375017285346985,4.0,0.0,1.0
478500,293.1518249511719,297.1499938964844,293.1499938964844,0.0956260934472084,-2208.649658203125,304.1507263183594,0.7456482648849487,0.155777096748352,0.1413371711969375,293.3206787109375,297.1499938964844,293.1499938964844,0.0047060577198863,-368.4566040039063,297.4809265136719,0.4989955723285675,0.050000000745058,0.0487914085388183,293.1954040527344,297.1499938964844,293.1499938964844,0.2456769347190857,-3651.165771484375,304.1557312011719,0.9636470079421996,0.332955002784729,0.2335568219423294,293.12762451171875,297.1499938964844,293.1499938964844,0.2896753847599029,-5627.74267578125,304.1661071777344,0.9990000128746032,0.4239156246185303,0.3597296774387359,293.231689453125,297.1499938964844,293.1499938964844,0.00895338319242,-2875.76416015625,301.5075988769531,0.4989955723285675,0.050000000745058,0.2314454317092895,291.22271728515625,291.1499938964844,261.4615783691406,259.9074401855469,279.6725769042969,293.2317810058594,291.2165832519531,1.0,0.2601115703582763,0.8114196062088013,0.8114196062088013,1.0,1.0,-1.2179523706436155,0.5200538635253906,0.6978985071182251,0.2285787165164947,0.0,0.0,0.6157186031341553,45.321197509765625,64.0,-45.0605583190918,-14060.6865234375,280.62945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59588623046875,308.5957336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18208.1328125,18000.0,0.0,0.0,0.3279786109924316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6716057658195496,0.6716126203536987,-6.856784239062108e-06,0.0,0.0003328565799165,0.0,0.0,52.74673843383789,0.0,0.0,0.0,0.4334191381931305,4.0,0.0,1.0
478560,293.15167236328125,297.1499938964844,293.1499938964844,0.0959841981530189,-2215.914794921875,304.1499328613281,0.738800048828125,0.1557795703411102,0.1414313912391662,293.3178405761719,297.1499938964844,293.1499938964844,0.0047033135779201,-368.7538146972656,297.4414367675781,0.4939870238304138,0.050000000745058,0.0488759838044643,293.1950988769531,297.1499938964844,293.1499938964844,0.2460063695907592,-3655.86181640625,304.1540832519531,0.9530630111694336,0.3324406147003174,0.2332616597414016,293.13360595703125,297.1499938964844,293.1499938964844,0.3006561994552612,-5804.8271484375,304.1431884765625,0.9990000128746032,0.4230349659919739,0.3707149028778076,293.2313232421875,297.1499938964844,293.1499938964844,0.0089753679931163,-2884.606689453125,301.4873962402344,0.4939870238304138,0.050000000745058,0.2318466305732727,291.18865966796875,291.1499938964844,261.4562072753906,259.9029846191406,279.6637268066406,293.2318420410156,291.1813049316406,1.0,0.2649262249469757,0.8112449049949646,0.8112449049949646,1.0,1.0,-1.2314764261245728,0.5260918140411377,0.7053846716880798,0.2319969981908798,0.0,0.0,0.6165189743041992,47.66318130493164,67.0,-72.41214752197266,-14153.7587890625,294.0643920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6666564941406,308.6036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.142578125,18000.0,0.0,0.0,0.3263031542301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678372621536255,0.6678441166877747,-6.801257768529467e-06,0.0,0.0003311562177259,0.0,0.0,51.99217224121094,0.0,0.0,0.0,0.4317405521869659,4.0,0.0,1.0
478620,293.1513366699219,297.1499938964844,293.1499938964844,0.0966246351599693,-2228.86669921875,304.14892578125,0.7282153367996216,0.1558088809251785,0.1415772885084152,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986187808215,-369.3150939941406,297.3663024902344,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465696930885315,-3663.78857421875,304.15185546875,0.9351881146430968,0.3314664661884308,0.2326708287000656,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.0791015625,304.1142272949219,0.9990000128746032,0.4171108603477478,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085500851273,-2899.308349609375,301.4454650878906,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785042762756,0.8108954429626465,0.8108954429626465,1.0,1.0,-1.253704309463501,0.5360025763511658,0.7177017331123352,0.2377103567123413,0.0,0.0,0.6246777772903442,51.67446899414063,70.0,-75.31997680664062,-14376.6943359375,317.21075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237383961677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774921417236328,0.677498996257782,-6.83424423186807e-06,0.0,0.0003285533457528,0.0,0.0,53.26606750488281,0.0,0.0,0.0,0.4350811243057251,4.0,0.0,1.0
478680,293.1513366699219,297.1499938964844,293.1499938964844,0.0966246351599693,-2228.86669921875,304.14892578125,0.7282153367996216,0.1558088809251785,0.1415772885084152,293.31182861328125,297.1499938964844,293.1499938964844,0.0046986187808215,-369.3150939941406,297.3663024902344,0.4861369729042053,0.050000000745058,0.0490210801362991,293.1942443847656,297.1499938964844,293.1499938964844,0.2465696930885315,-3663.78857421875,304.15185546875,0.9351881146430968,0.3314664661884308,0.2326708287000656,293.1650390625,297.1499938964844,293.1499938964844,0.3196856081485748,-6105.0791015625,304.1142272949219,0.9990000128746032,0.4171108603477478,0.3888408243656158,293.2314453125,297.1499938964844,293.1499938964844,0.0090085500851273,-2899.308349609375,301.4454650878906,0.4861369729042053,0.050000000745058,0.2325348854064941,291.12408447265625,291.1499938964844,261.4499206542969,259.8978576660156,279.6540832519531,293.2385559082031,291.1197509765625,1.0,0.2723785042762756,0.8108954429626465,0.8108954429626465,1.0,1.0,-1.253704309463501,0.5360025763511658,0.7177017331123352,0.2377103567123413,0.0,0.0,0.6246777772903442,51.67446899414063,70.0,-75.31997680664062,-14376.6943359375,317.21075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.704345703125,308.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.2265625,18000.0,0.0,0.0,0.3237383961677551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774921417236328,0.677498996257782,-6.83424423186807e-06,0.0,0.0003285533457528,0.0,0.0,53.26606750488281,0.0,0.0,0.0,0.4350811243057251,4.0,0.0,1.0
478740,293.1494140625,297.1499938964844,293.1499938964844,0.0971664190292358,-2239.2939453125,304.1483764648437,0.7157047986984253,0.156162604689598,0.1420169025659561,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941135078668,-369.3208923339844,297.3151550292969,0.4760041534900665,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463870495557785,-3661.934326171875,304.151611328125,0.9135903120040894,0.330551266670227,0.23218335211277,293.199462890625,297.1499938964844,293.1499938964844,0.322291225194931,-6139.99462890625,304.12335205078125,0.9860172867774964,0.4097091257572174,0.3901028335094452,293.2323608398437,297.1499938964844,293.1499938964844,0.0090279849246144,-2907.266357421875,301.40966796875,0.4760041534900665,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383232593536,0.8105460405349731,0.8105460405349731,1.0,1.0,-1.256599187850952,0.5372171401977539,0.719382107257843,0.2385692596435547,0.0,0.0,0.6335397958755493,56.71598052978516,73.0,-24.727113723754883,-14483.5810546875,334.06268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224208950996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961715817451477,0.6961786150932312,-6.974876214371761e-06,0.0,0.0003272162284702,0.0,0.0,56.27107620239258,0.0,0.0,0.0,0.4422889351844787,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0971664190292358,-2239.2939453125,304.1483764648437,0.7157047986984253,0.156162604689598,0.1420169025659561,293.3055419921875,297.1499938964844,293.1499938964844,0.0046941135078668,-369.3208923339844,297.3151550292969,0.4760041534900665,0.050000000745058,0.0492182560265064,293.1932373046875,297.1499938964844,293.1499938964844,0.2463870495557785,-3661.934326171875,304.151611328125,0.9135903120040894,0.330551266670227,0.23218335211277,293.199462890625,297.1499938964844,293.1499938964844,0.322291225194931,-6139.99462890625,304.12335205078125,0.9860172867774964,0.4097091257572174,0.3901028335094452,293.2323608398437,297.1499938964844,293.1499938964844,0.0090279849246144,-2907.266357421875,301.40966796875,0.4760041534900665,0.050000000745058,0.2334702163934707,291.1004638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6570739746094,293.24432373046875,291.1021423339844,1.0,0.2789383232593536,0.8105460405349731,0.8105460405349731,1.0,1.0,-1.256599187850952,0.5372171401977539,0.719382107257843,0.2385692596435547,0.0,0.0,0.6335397958755493,56.71598052978516,73.0,-24.727113723754883,-14483.5810546875,334.06268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6275634765625,308.65234375,278.1499938964844,0.0,18000.0,313.1499938964844,17828.087890625,18000.0,0.0,0.0,0.3224208950996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6961715817451477,0.6961786150932312,-6.974876214371761e-06,0.0,0.0003272162284702,0.0,0.0,56.27107620239258,0.0,0.0,0.0,0.4422889351844787,4.0,0.0,1.0
478860,293.15869140625,297.1499938964844,293.1499938964844,0.0960748642683029,-2218.2998046875,304.1507873535156,0.700297474861145,0.1542769819498062,0.140948548913002,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483841724693,-365.7095642089844,297.25848388671875,0.4643506109714508,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437633424997329,-3629.769775390625,304.1554870605469,0.8935638666152954,0.3275803923606872,0.2305495291948318,293.2219543457031,297.1499938964844,293.1499938964844,0.3165255486965179,-6046.076171875,304.1415710449219,0.9648332595825196,0.4038474559783935,0.384429782629013,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639127254486,-2893.674072265625,301.3491516113281,0.4643506109714508,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843154966831207,0.8098886609077454,0.8098886609077454,1.0,1.0,-1.247934103012085,0.5332552194595337,0.7146788835525513,0.2363082021474838,0.0,0.0,0.6349443197250366,61.92443084716797,76.0,20.176490783691406,-14434.076171875,345.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6953125,18000.0,0.0,0.0,0.3217534124851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049464583396912,0.7049535512924194,-7.073418601066805e-06,0.0,0.0003265388077124,0.0,0.0,57.92487335205078,0.0,0.0,0.0,0.4459533095359802,4.0,0.0,1.0
478920,293.15869140625,297.1499938964844,293.1499938964844,0.0960748642683029,-2218.2998046875,304.1507873535156,0.700297474861145,0.1542769819498062,0.140948548913002,293.3114624023437,297.1499938964844,293.1499938964844,0.0046483841724693,-365.7095642089844,297.25848388671875,0.4643506109714508,0.050000000745058,0.0494291447103023,293.202392578125,297.1499938964844,293.1499938964844,0.2437633424997329,-3629.769775390625,304.1554870605469,0.8935638666152954,0.3275803923606872,0.2305495291948318,293.2219543457031,297.1499938964844,293.1499938964844,0.3165255486965179,-6046.076171875,304.1415710449219,0.9648332595825196,0.4038474559783935,0.384429782629013,293.2458190917969,297.1499938964844,293.1499938964844,0.0089639127254486,-2893.674072265625,301.3491516113281,0.4643506109714508,0.050000000745058,0.2344705760478973,291.1268920898437,291.1499938964844,261.4557189941406,259.9031066894531,279.6718139648437,293.2542724609375,291.1293640136719,1.0,0.2843154966831207,0.8098886609077454,0.8098886609077454,1.0,1.0,-1.247934103012085,0.5332552194595337,0.7146788835525513,0.2363082021474838,0.0,0.0,0.6349443197250366,61.92443084716797,76.0,20.176490783691406,-14434.076171875,345.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,308.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6953125,18000.0,0.0,0.0,0.3217534124851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049464583396912,0.7049535512924194,-7.073418601066805e-06,0.0,0.0003265388077124,0.0,0.0,57.92487335205078,0.0,0.0,0.0,0.4459533095359802,4.0,0.0,1.0
478980,293.1625671386719,297.1499938964844,293.1499938964844,0.0952165946364402,-2201.980712890625,304.15191650390625,0.6882658004760742,0.1532645523548126,0.140069842338562,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116984449326,-362.8840026855469,297.2052307128906,0.4540639817714691,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417284548282623,-3605.222412109375,304.156982421875,0.8789694905281067,0.3257200121879577,0.2292423546314239,293.228759765625,297.1499938964844,293.1499938964844,0.3130722045898437,-5990.52099609375,304.1499328613281,0.9474137425422668,0.400624006986618,0.3811179995536804,293.2555236816406,297.1499938964844,293.1499938964844,0.008913641795516,-2883.57421875,301.2924499511719,0.4540639817714691,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889988720417022,0.8092312216758728,0.8092312216758728,1.0,1.0,-1.2425581216812134,0.5307779312133789,0.7117802500724792,0.2348695695400238,0.0,0.0,0.6345332264900208,66.34044647216797,79.0,18.52209854125977,-14362.3623046875,355.8817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212818801403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054990530014038,0.7055061459541321,-7.091717179719126e-06,0.0,0.0003260602534282,0.0,0.0,58.10727691650391,0.0,0.0,0.0,0.4463472962379455,4.0,0.0,1.0
479040,293.1625671386719,297.1499938964844,293.1499938964844,0.0952165946364402,-2201.980712890625,304.15191650390625,0.6882658004760742,0.1532645523548126,0.140069842338562,293.3135986328125,297.1499938964844,293.1499938964844,0.0046116984449326,-362.8840026855469,297.2052307128906,0.4540639817714691,0.050000000745058,0.049606766551733,293.2049865722656,297.1499938964844,293.1499938964844,0.2417284548282623,-3605.222412109375,304.156982421875,0.8789694905281067,0.3257200121879577,0.2292423546314239,293.228759765625,297.1499938964844,293.1499938964844,0.3130722045898437,-5990.52099609375,304.1499328613281,0.9474137425422668,0.400624006986618,0.3811179995536804,293.2555236816406,297.1499938964844,293.1499938964844,0.008913641795516,-2883.57421875,301.2924499511719,0.4540639817714691,0.050000000745058,0.2353131473064422,291.1434020996094,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25830078125,291.14422607421875,1.0,0.2889988720417022,0.8092312216758728,0.8092312216758728,1.0,1.0,-1.2425581216812134,0.5307779312133789,0.7117802500724792,0.2348695695400238,0.0,0.0,0.6345332264900208,66.34044647216797,79.0,18.52209854125977,-14362.3623046875,355.8817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,308.57342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.3212818801403045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054990530014038,0.7055061459541321,-7.091717179719126e-06,0.0,0.0003260602534282,0.0,0.0,58.10727691650391,0.0,0.0,0.0,0.4463472962379455,4.0,0.0,1.0
479100,293.1636962890625,297.1499938964844,293.1499938964844,0.0949440374970436,-2196.847412109375,304.1520690917969,0.6833438873291016,0.1528880447149276,0.1397770345211029,293.31353759765625,297.1499938964844,293.1499938964844,0.0045956466346979,-361.6940307617188,297.17877197265625,0.4498569667339325,0.050000000745058,0.0496869571506977,293.20526123046875,297.1499938964844,293.1499938964844,0.2409988343715667,-3596.549560546875,304.1570129394531,0.8729736804962158,0.3249711990356445,0.228747546672821,293.229736328125,297.1499938964844,293.1499938964844,0.311905175447464,-5972.03857421875,304.15203857421875,0.939904510974884,0.3994373381137848,0.3799768686294555,293.2592468261719,297.1499938964844,293.1499938964844,0.0088914716616272,-2879.493896484375,301.264892578125,0.4498569667339325,0.050000000745058,0.2356935441493988,291.1468200683594,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.2594909667969,291.1473083496094,1.0,0.2911657094955444,0.8089025020599365,0.8089025020599365,1.0,1.0,-1.240795612335205,0.5299553275108337,0.7108402252197266,0.2343849390745163,0.0,0.0,0.63438880443573,68.34429168701172,79.0,13.865194320678713,-14332.798828125,360.98040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046936035156,308.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.3210878670215606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052934169769287,0.705300509929657,-7.091582574503264e-06,0.0,0.0003258633660152,0.0,0.0,58.0820426940918,0.0,0.0,0.0,0.4462898373603821,4.0,0.0,1.0
479160,293.16436767578125,297.1499938964844,293.1499938964844,0.0947255939245224,-2192.7529296875,304.1520690917969,0.6788988709449768,0.1525777280330658,0.1395384520292282,293.3129272460937,297.1499938964844,293.1499938964844,0.0045809391885995,-360.61517333984375,297.1532592773437,0.4460794925689697,0.050000000745058,0.0497635304927825,293.2052001953125,297.1499938964844,293.1499938964844,0.2403587847948074,-3588.9833984375,304.15692138671875,0.8675410747528076,0.3242838382720947,0.2283044904470443,293.2299194335937,297.1499938964844,293.1499938964844,0.3109110891819,-5956.443359375,304.1534729003906,0.932963252067566,0.3983914256095886,0.379003494977951,293.26239013671875,297.1499938964844,293.1499938964844,0.0088705494999885,-2875.739990234375,301.23797607421875,0.4460794925689697,0.050000000745058,0.2360567599534988,291.1489562988281,291.1499938964844,261.479736328125,259.9234619140625,279.6941833496094,293.26202392578125,291.1492919921875,1.0,0.2932440340518951,0.8087081909179688,0.8087081909179688,1.0,1.0,-1.239336609840393,0.5292824506759644,0.7100542187690735,0.2339881360530853,0.0,0.0,0.6342397332191467,70.26099395751953,82.0,9.951247215270996,-14306.3134765625,365.9665832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740539550781,308.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80859375,18000.0,0.0,0.0,0.3209166526794433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7050387859344482,0.7050458788871765,-7.090065082593355e-06,0.0,0.0003256895870435,0.0,0.0,58.042179107666016,0.0,0.0,0.0,0.4461964666843414,4.0,0.0,1.0
479220,293.16473388671875,297.1499938964844,293.1499938964844,0.0944460034370422,-2187.54736328125,304.15185546875,0.6712002754211426,0.1521417647600174,0.1392346173524856,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546544715762,-358.7020263671875,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392352968454361,-3575.757080078125,304.1564636230469,0.8579444289207458,0.3230268359184265,0.2275113016366958,293.22900390625,297.1499938964844,293.1499938964844,0.3092063367366791,-5930.00146484375,304.1551208496094,0.920525312423706,0.3965456187725067,0.3773408830165863,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308798149228,-2868.730224609375,301.18609619140625,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872091293335,0.8083194494247437,0.8083194494247437,1.0,1.0,-1.237023949623108,0.5282124280929565,0.7088115215301514,0.2333430796861648,0.0,0.0,0.6338736414909363,73.89891815185547,85.0,4.698203086853027,-14260.724609375,375.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206277191638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043534517288208,0.7043605446815491,-7.084872777340934e-06,0.0,0.0003253963659517,0.0,0.0,57.92789459228516,0.0,0.0,0.0,0.4459274113178253,4.0,0.0,1.0
