time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479280,293.16473388671875,297.1499938964844,293.1499938964844,0.0944460034370422,-2187.54736328125,304.15185546875,0.6712002754211426,0.1521417647600174,0.1392346173524856,293.3101806640625,297.1499938964844,293.1499938964844,0.0045546544715762,-358.7020263671875,297.10565185546875,0.439515084028244,0.050000000745058,0.0499085932970047,293.2044982910156,297.1499938964844,293.1499938964844,0.2392352968454361,-3575.757080078125,304.1564636230469,0.8579444289207458,0.3230268359184265,0.2275113016366958,293.22900390625,297.1499938964844,293.1499938964844,0.3092063367366791,-5930.00146484375,304.1551208496094,0.920525312423706,0.3965456187725067,0.3773408830165863,293.2672424316406,297.1499938964844,293.1499938964844,0.0088308798149228,-2868.730224609375,301.18609619140625,0.439515084028244,0.050000000745058,0.2367448806762695,291.1513671875,291.1499938964844,261.4973449707031,259.938232421875,279.70660400390625,293.2669982910156,291.1515197753906,1.0,0.2971872091293335,0.8083194494247437,0.8083194494247437,1.0,1.0,-1.237023949623108,0.5282124280929565,0.7088115215301514,0.2333430796861648,0.0,0.0,0.6338736414909363,73.89891815185547,85.0,4.698203086853027,-14260.724609375,375.648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.4845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.787109375,18000.0,0.0,0.0,0.3206277191638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043534517288208,0.7043605446815491,-7.084872777340934e-06,0.0,0.0003253963659517,0.0,0.0,57.92789459228516,0.0,0.0,0.0,0.4459274113178253,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0942966043949127,-2184.7978515625,304.1514892578125,0.664639949798584,0.1518518477678299,0.1390744000673294,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322109945118,-357.0792236328125,297.062744140625,0.4339345097541809,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382301092147827,-3563.942626953125,304.156005859375,0.8495745062828064,0.3218493163585663,0.2267855703830719,293.2273254394531,297.1499938964844,293.1499938964844,0.3077054023742676,-5906.9765625,304.1558837890625,0.9098056554794312,0.3948870599269867,0.3758828341960907,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931621819734,-2862.118896484375,301.1361999511719,0.4339345097541809,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009085953235626,0.8079307079315186,0.8079307079315186,1.0,1.0,-1.2351592779159546,0.5273468494415283,0.7078123688697815,0.2328021675348281,0.0,0.0,0.6334723830223083,77.35559844970703,73.0,2.239463329315185,-14222.595703125,384.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.320386677980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035418152809143,0.7035488486289978,-7.078195267240517e-06,0.0,0.0003251517482567,0.0,0.0,57.78934860229492,0.0,0.0,0.0,0.4456030130386352,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0942966043949127,-2184.7978515625,304.1514892578125,0.664639949798584,0.1518518477678299,0.1390744000673294,293.3058166503906,297.1499938964844,293.1499938964844,0.0045322109945118,-357.0792236328125,297.062744140625,0.4339345097541809,0.050000000745058,0.0500462427735328,293.2034912109375,297.1499938964844,293.1499938964844,0.2382301092147827,-3563.942626953125,304.156005859375,0.8495745062828064,0.3218493163585663,0.2267855703830719,293.2273254394531,297.1499938964844,293.1499938964844,0.3077054023742676,-5906.9765625,304.1558837890625,0.9098056554794312,0.3948870599269867,0.3758828341960907,293.2706298828125,297.1499938964844,293.1499938964844,0.0087931621819734,-2862.118896484375,301.1361999511719,0.4339345097541809,0.050000000745058,0.2373978346586227,291.1524353027344,291.1499938964844,261.5181579589844,259.9556579589844,279.71923828125,293.2704772949219,291.15252685546875,1.0,0.3009085953235626,0.8079307079315186,0.8079307079315186,1.0,1.0,-1.2351592779159546,0.5273468494415283,0.7078123688697815,0.2328021675348281,0.0,0.0,0.6334723830223083,77.35559844970703,73.0,2.239463329315185,-14222.595703125,384.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,308.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.943359375,18000.0,0.0,0.0,0.320386677980423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7035418152809143,0.7035488486289978,-7.078195267240517e-06,0.0,0.0003251517482567,0.0,0.0,57.78934860229492,0.0,0.0,0.0,0.4456030130386352,4.0,0.0,1.0
479460,293.1632995605469,297.1499938964844,293.1499938964844,0.0940964370965957,-2181.047119140625,304.1513366699219,0.6658340692520142,0.151691123843193,0.1388672739267349,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974172487854,-354.495849609375,297.0257873535156,0.4352851212024688,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370882332324981,-3550.37890625,304.1559143066406,0.8504151105880737,0.3207443356513977,0.225972831249237,293.22515869140625,297.1499938964844,293.1499938964844,0.3061058521270752,-5882.4306640625,304.1565856933594,0.9107019901275636,0.3933637738227844,0.3743818998336792,293.27294921875,297.1499938964844,293.1499938964844,0.0087170107290148,-2845.818359375,301.088623046875,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553379058838,0.8075040578842163,0.8075040578842163,1.0,1.0,-1.2318953275680542,0.5258514881134033,0.7060438990592957,0.2319005876779556,0.0,0.0,0.6326659917831421,76.42867279052734,61.0,4.610056877136231,-14177.5537109375,380.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201480507850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023151516914368,0.7023221850395203,-7.069068942655576e-06,0.0,0.0003249095461796,0.0,0.0,57.58649826049805,0.0,0.0,0.0,0.4451107084751129,4.0,0.0,1.0
479520,293.1632995605469,297.1499938964844,293.1499938964844,0.0940964370965957,-2181.047119140625,304.1513366699219,0.6658340692520142,0.151691123843193,0.1388672739267349,293.3002014160156,297.1499938964844,293.1499938964844,0.0044974172487854,-354.495849609375,297.0257873535156,0.4352851212024688,0.050000000745058,0.0500115938484668,293.2022399902344,297.1499938964844,293.1499938964844,0.2370882332324981,-3550.37890625,304.1559143066406,0.8504151105880737,0.3207443356513977,0.225972831249237,293.22515869140625,297.1499938964844,293.1499938964844,0.3061058521270752,-5882.4306640625,304.1565856933594,0.9107019901275636,0.3933637738227844,0.3743818998336792,293.27294921875,297.1499938964844,293.1499938964844,0.0087170107290148,-2845.818359375,301.088623046875,0.4352851212024688,0.050000000745058,0.2372334599494934,291.15509033203125,291.1499938964844,261.5419006347656,259.9754333496094,279.7332458496094,293.2728576660156,291.1556091308594,1.0,0.2990553379058838,0.8075040578842163,0.8075040578842163,1.0,1.0,-1.2318953275680542,0.5258514881134033,0.7060438990592957,0.2319005876779556,0.0,0.0,0.6326659917831421,76.42867279052734,61.0,4.610056877136231,-14177.5537109375,380.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,308.43634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.89453125,18000.0,0.0,0.0,0.3201480507850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7023151516914368,0.7023221850395203,-7.069068942655576e-06,0.0,0.0003249095461796,0.0,0.0,57.58649826049805,0.0,0.0,0.0,0.4451107084751129,4.0,0.0,1.0
479580,293.1618347167969,297.1499938964844,293.1499938964844,0.0938607901334762,-2176.5771484375,304.1512756347656,0.6732708215713501,0.1516511738300323,0.1386473476886749,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537065550684,-351.189208984375,296.99566650390625,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358694970607757,-3535.816650390625,304.1559753417969,0.8586603999137878,0.319770485162735,0.2251491248607635,293.2225952148437,297.1499938964844,293.1499938964844,0.3044131696224212,-5856.43359375,304.1572265625,0.9209147691726683,0.3919808268547058,0.3728823661804199,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120124906301,-2821.88720703125,301.04376220703125,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202419757843,0.8070774078369141,0.8070774078369141,1.0,1.0,-1.2276948690414429,0.5239425301551819,0.703752338886261,0.2307460904121399,0.0,0.0,0.6308033466339111,72.14784240722656,49.0,7.592830181121826,-14121.50390625,365.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.319821298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992538571357727,0.6992608904838562,-7.047151939332252e-06,0.0,0.0003245779371354,0.0,0.0,57.08757400512695,0.0,0.0,0.0,0.4439087808132171,4.0,0.0,1.0
479640,293.1618347167969,297.1499938964844,293.1499938964844,0.0938607901334762,-2176.5771484375,304.1512756347656,0.6732708215713501,0.1516511738300323,0.1386473476886749,293.2934875488281,297.1499938964844,293.1499938964844,0.0044537065550684,-351.189208984375,296.99566650390625,0.4423028230667114,0.050000000745058,0.0498450435698032,293.2005310058594,297.1499938964844,293.1499938964844,0.2358694970607757,-3535.816650390625,304.1559753417969,0.8586603999137878,0.319770485162735,0.2251491248607635,293.2225952148437,297.1499938964844,293.1499938964844,0.3044131696224212,-5856.43359375,304.1572265625,0.9209147691726683,0.3919808268547058,0.3728823661804199,293.2743225097656,297.1499938964844,293.1499938964844,0.0086120124906301,-2821.88720703125,301.04376220703125,0.4423028230667114,0.050000000745058,0.236443430185318,291.1610717773437,291.1499938964844,261.5681457519531,259.99725341796875,279.7481994628906,293.2742614746094,291.16168212890625,1.0,0.2935202419757843,0.8070774078369141,0.8070774078369141,1.0,1.0,-1.2276948690414429,0.5239425301551819,0.703752338886261,0.2307460904121399,0.0,0.0,0.6308033466339111,72.14784240722656,49.0,7.592830181121826,-14121.50390625,365.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25177001953125,308.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.189453125,18000.0,0.0,0.0,0.319821298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992538571357727,0.6992608904838562,-7.047151939332252e-06,0.0,0.0003245779371354,0.0,0.0,57.08757400512695,0.0,0.0,0.0,0.4439087808132171,4.0,0.0,1.0
479700,293.1609802246094,297.1499938964844,293.1499938964844,0.093744195997715,-2174.361328125,304.1512451171875,0.6790347099304199,0.1516689360141754,0.1385409086942672,293.2897644042969,297.1499938964844,293.1499938964844,0.00443024514243,-349.40679931640625,296.9825744628906,0.4478230476379394,0.050000000745058,0.0497277192771434,293.1994934082031,297.1499938964844,293.1499938964844,0.2352664321660995,-3528.60595703125,304.1559753417969,0.8652368187904358,0.3193307220935821,0.2247457206249237,293.22119140625,297.1499938964844,293.1499938964844,0.3035697340965271,-5843.498046875,304.1574401855469,0.9291515350341796,0.3913373649120331,0.3721450865268707,293.2746887207031,297.1499938964844,293.1499938964844,0.0085531091317534,-2808.17822265625,301.0220642089844,0.4478230476379394,0.050000000745058,0.2358869016170501,291.164306640625,291.1499938964844,261.58209228515625,260.00885009765625,279.75592041015625,293.274658203125,291.1649475097656,1.0,0.2896968722343445,0.8068640828132629,0.8068640828132629,1.0,1.0,-1.225389003753662,0.5228977799415588,0.7024912238121033,0.2301129698753357,0.0,0.0,0.629525363445282,69.1422119140625,49.0,8.314520835876465,-14090.064453125,355.0993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253662109375,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.767578125,18000.0,0.0,0.0,0.3195975720882416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969537138938904,0.6969607472419739,-7.029816060821759e-06,0.0,0.000324350898154,0.0,0.0,56.708961486816406,0.0,0.0,0.0,0.4430040717124939,4.0,0.0,1.0
479760,293.1600646972656,297.1499938964844,293.1499938964844,0.0936315432190895,-2172.219482421875,304.1512451171875,0.6861596703529358,0.151708498597145,0.1384389251470565,293.28582763671875,297.1499938964844,293.1499938964844,0.0044062440283596,-347.580322265625,296.970703125,0.4548011124134063,0.050000000745058,0.0495933666825294,293.1983947753906,297.1499938964844,293.1499938964844,0.2346742898225784,-3521.526123046875,304.1559753417969,0.8734908103942871,0.3189195990562439,0.2243504673242569,293.2197265625,297.1499938964844,293.1499938964844,0.3027365207672119,-5830.73291015625,304.1575927734375,0.939323902130127,0.3907234072685241,0.3714193701744079,293.2748718261719,297.1499938964844,293.1499938964844,0.0084913410246372,-2793.654541015625,301.0007629394531,0.4548011124134063,0.050000000745058,0.2352495789527893,291.1675109863281,291.1499938964844,261.5965576171875,260.0208435058594,279.7637634277344,293.2748718261719,291.16815185546875,1.0,0.2853016853332519,0.8066640496253967,0.8066640496253967,1.0,1.0,-1.2229949235916138,0.5218160152435303,0.7011789083480835,0.2294564843177795,0.0,0.0,0.6280328035354614,65.70404052734375,37.0,8.623865127563477,-14056.900390625,343.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25994873046875,308.4205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.90625,18000.0,0.0,0.0,0.3193214237689972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6941787004470825,0.6941856741905212,-7.00844066159334e-06,0.0,0.0003240706282667,0.0,0.0,56.251312255859375,0.0,0.0,0.0,0.4419100880622864,4.0,0.0,1.0
479820,293.1581420898437,297.1499938964844,293.1499938964844,0.0934246033430099,-2168.286865234375,304.1511535644531,0.7046750783920288,0.1518435329198837,0.1382522284984588,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579246848821,-343.8988342285156,296.95025634765625,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335357517004013,-3507.921630859375,304.1558837890625,0.8954954743385315,0.3181740045547485,0.2235875874757766,293.2166748046875,297.1499938964844,293.1499938964844,0.301119327545166,-5805.9990234375,304.1577453613281,0.964413285255432,0.3895762264728546,0.3700084984302521,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625353872776,-2762.99658203125,300.9591979980469,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850021839142,0.8062639236450195,0.8062639236450195,1.0,1.0,-1.2180471420288086,0.5195847153663635,0.6984623670578003,0.2280972003936767,0.0,0.0,0.6244885921478271,57.86310577392578,25.0,8.19935417175293,-13986.435546875,317.8054504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185855746269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873452067375183,0.687352180480957,-6.954785931156948e-06,0.0,0.000323323853081,0.0,0.0,55.12755584716797,0.0,0.0,0.0,0.4392143487930298,4.0,0.0,1.0
479880,293.1581420898437,297.1499938964844,293.1499938964844,0.0934246033430099,-2168.286865234375,304.1511535644531,0.7046750783920288,0.1518435329198837,0.1382522284984588,293.2774353027344,297.1499938964844,293.1499938964844,0.0043579246848821,-343.8988342285156,296.95025634765625,0.4724088311195373,0.050000000745058,0.0492866523563861,293.1960144042969,297.1499938964844,293.1499938964844,0.2335357517004013,-3507.921630859375,304.1558837890625,0.8954954743385315,0.3181740045547485,0.2235875874757766,293.2166748046875,297.1499938964844,293.1499938964844,0.301119327545166,-5805.9990234375,304.1577453613281,0.964413285255432,0.3895762264728546,0.3700084984302521,293.2748413085937,297.1499938964844,293.1499938964844,0.0083625353872776,-2762.99658203125,300.9591979980469,0.4724088311195373,0.050000000745058,0.2337946593761444,291.17352294921875,291.1499938964844,261.6268005371094,260.0458679199219,279.7797546386719,293.2748413085937,291.1740417480469,1.0,0.2750850021839142,0.8062639236450195,0.8062639236450195,1.0,1.0,-1.2180471420288086,0.5195847153663635,0.6984623670578003,0.2280972003936767,0.0,0.0,0.6244885921478271,57.86310577392578,25.0,8.19935417175293,-13986.435546875,317.8054504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,308.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.1484375,18000.0,0.0,0.0,0.3185855746269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873452067375183,0.687352180480957,-6.954785931156948e-06,0.0,0.000323323853081,0.0,0.0,55.12755584716797,0.0,0.0,0.0,0.4392143487930298,4.0,0.0,1.0
479940,293.1561584472656,297.1499938964844,293.1499938964844,0.0932479426264762,-2164.937744140625,304.15106201171875,0.7281309962272644,0.1520398706197738,0.1380908787250518,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106409721076,-340.2957458496094,296.9338684082031,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324706465005874,-3495.211669921875,304.1557006835937,0.9284857511520386,0.3175167739391327,0.2228632569313049,293.2135314941406,297.1499938964844,293.1499938964844,0.2995876967906952,-5782.62841796875,304.15771484375,0.992992341518402,0.3885259330272674,0.3686568439006805,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304375246167,-2731.14111328125,300.9186706542969,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632863521575928,0.8058638572692871,0.8058638572692871,1.0,1.0,-1.2130051851272583,0.5173158049583435,0.6956893801689148,0.2267069667577743,0.0,0.0,0.6203630566596985,49.13290023803711,25.0,6.811246871948242,-13912.0732421875,289.5436706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175769746303558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791269183158875,0.6791337728500366,-6.889373253216036e-06,0.0,0.00032230024226,0.0,0.0,53.78868103027344,0.0,0.0,0.0,0.43597611784935,4.0,0.0,1.0
480000,293.1561584472656,297.1499938964844,293.1499938964844,0.0932479426264762,-2164.937744140625,304.15106201171875,0.7281309962272644,0.1520398706197738,0.1380908787250518,293.2684020996094,297.1499938964844,293.1499938964844,0.0043106409721076,-340.2957458496094,296.9338684082031,0.4901808202266693,0.050000000745058,0.0489448644220829,293.1935119628906,297.1499938964844,293.1499938964844,0.2324706465005874,-3495.211669921875,304.1557006835937,0.9284857511520386,0.3175167739391327,0.2228632569313049,293.2135314941406,297.1499938964844,293.1499938964844,0.2995876967906952,-5782.62841796875,304.15771484375,0.992992341518402,0.3885259330272674,0.3686568439006805,293.2743225097656,297.1499938964844,293.1499938964844,0.0082304375246167,-2731.14111328125,300.9186706542969,0.4901808202266693,0.050000000745058,0.2321733683347702,291.17840576171875,291.1499938964844,261.6584777832031,260.072021484375,279.7960510253906,293.2743835449219,291.1788024902344,1.0,0.2632863521575928,0.8058638572692871,0.8058638572692871,1.0,1.0,-1.2130051851272583,0.5173158049583435,0.6956893801689148,0.2267069667577743,0.0,0.0,0.6203630566596985,49.13290023803711,25.0,6.811246871948242,-13912.0732421875,289.5436706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,308.4289855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.451171875,18000.0,0.0,0.0,0.3175769746303558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6791269183158875,0.6791337728500366,-6.889373253216036e-06,0.0,0.00032230024226,0.0,0.0,53.78868103027344,0.0,0.0,0.0,0.43597611784935,4.0,0.0,1.0
480060,293.1542053222656,297.1499938964844,293.1499938964844,0.093130737543106,-2162.530517578125,304.1509094238281,0.744105875492096,0.1522809118032455,0.1381142139434814,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804107069969,-337.82391357421875,296.9276428222656,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313676923513412,-3481.84521484375,304.1556701660156,0.9525178074836732,0.3169054388999939,0.2222930639982223,293.20123291015625,297.1499938964844,293.1499938964844,0.2851643860340118,-5553.02734375,304.1802062988281,0.9990000128746032,0.389350950717926,0.3538391888141632,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293182447552,-2705.728759765625,300.8819580078125,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542665898799896,0.8054920434951782,0.8054920434951782,1.0,1.0,-1.193207859992981,0.5084508061408997,0.6847570538520813,0.2216534167528152,0.0,0.0,0.6140795350074768,43.83920669555664,28.0,31.20886993408203,-13736.814453125,264.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161573112010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689421534538269,0.6689489483833313,-6.812471838202328e-06,0.0,0.0003208594571333,0.0,0.0,52.182071685791016,0.0,0.0,0.0,0.4319507479667663,4.0,0.0,1.0
480120,293.1542053222656,297.1499938964844,293.1499938964844,0.093130737543106,-2162.530517578125,304.1509094238281,0.744105875492096,0.1522809118032455,0.1381142139434814,293.2588195800781,297.1499938964844,293.1499938964844,0.0042804107069969,-337.82391357421875,296.9276428222656,0.5018032789230347,0.050000000745058,0.0487471781671047,293.19110107421875,297.1499938964844,293.1499938964844,0.2313676923513412,-3481.84521484375,304.1556701660156,0.9525178074836732,0.3169054388999939,0.2222930639982223,293.20123291015625,297.1499938964844,293.1499938964844,0.2851643860340118,-5553.02734375,304.1802062988281,0.9990000128746032,0.389350950717926,0.3538391888141632,293.2733764648437,297.1499938964844,293.1499938964844,0.0081293182447552,-2705.728759765625,300.8819580078125,0.5018032789230347,0.050000000745058,0.2312356233596801,291.1930847167969,291.1499938964844,261.6912841796875,260.0990295410156,279.8201904296875,293.2734375,291.19744873046875,1.0,0.2542665898799896,0.8054920434951782,0.8054920434951782,1.0,1.0,-1.193207859992981,0.5084508061408997,0.6847570538520813,0.2216534167528152,0.0,0.0,0.6140795350074768,43.83920669555664,28.0,31.20886993408203,-13736.814453125,264.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857727050781,308.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0703125,18000.0,0.0,0.0,0.3161573112010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6689421534538269,0.6689489483833313,-6.812471838202328e-06,0.0,0.0003208594571333,0.0,0.0,52.182071685791016,0.0,0.0,0.0,0.4319507479667663,4.0,0.0,1.0
480180,293.1526794433594,297.1499938964844,293.1499938964844,0.0929097533226013,-2157.887451171875,304.1509704589844,0.7546163201332092,0.1524818241596222,0.1382007598876953,293.249267578125,297.1499938964844,293.1499938964844,0.0042541367001831,-335.4144897460937,296.9370422363281,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299327701330185,-3464.16064453125,304.1561279296875,0.9662477970123292,0.316276878118515,0.2217716872692108,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757482528686,-5309.25390625,304.1952209472656,0.9990000128746032,0.3947198390960693,0.3388631939888,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390237271785,-2681.248779296875,300.8523864746094,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866461992263,0.8051202893257141,0.8051202893257141,1.0,1.0,-1.1739522218704224,0.4998902976512909,0.6740619540214539,0.2166388034820556,0.0,0.0,0.6006348133087158,40.79240036010742,31.0,36.293495178222656,-13502.59765625,247.5496520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.3138215839862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456486582756042,0.6456553339958191,-6.653266154899029e-06,0.0,0.0003184890083502,0.0,0.0,48.71505737304688,0.0,0.0,0.0,0.4231301546096802,4.0,0.0,1.0
480240,293.1526794433594,297.1499938964844,293.1499938964844,0.0929097533226013,-2157.887451171875,304.1509704589844,0.7546163201332092,0.1524818241596222,0.1382007598876953,293.249267578125,297.1499938964844,293.1499938964844,0.0042541367001831,-335.4144897460937,296.9370422363281,0.5094233155250549,0.050000000745058,0.0486378669738769,293.1890563964844,297.1499938964844,293.1499938964844,0.2299327701330185,-3464.16064453125,304.1561279296875,0.9662477970123292,0.316276878118515,0.2217716872692108,293.1682434082031,297.1499938964844,293.1499938964844,0.2697757482528686,-5309.25390625,304.1952209472656,0.9990000128746032,0.3947198390960693,0.3388631939888,293.2720642089844,297.1499938964844,293.1499938964844,0.0080390237271785,-2681.248779296875,300.8523864746094,0.5094233155250549,0.050000000745058,0.2307170927524566,291.2300720214844,291.1499938964844,261.7248229980469,260.1265869140625,279.843505859375,293.27215576171875,291.2319641113281,1.0,0.2480866461992263,0.8051202893257141,0.8051202893257141,1.0,1.0,-1.1739522218704224,0.4998902976512909,0.6740619540214539,0.2166388034820556,0.0,0.0,0.6006348133087158,40.79240036010742,31.0,36.293495178222656,-13502.59765625,247.5496520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,308.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3203125,18000.0,0.0,0.0,0.3138215839862823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6456486582756042,0.6456553339958191,-6.653266154899029e-06,0.0,0.0003184890083502,0.0,0.0,48.71505737304688,0.0,0.0,0.0,0.4231301546096802,4.0,0.0,1.0
480300,293.1520080566406,297.1499938964844,293.1499938964844,0.0929065644741058,-2157.772216796875,304.1507873535156,0.7585965991020203,0.1525798141956329,0.1382526308298111,293.2445983886719,297.1499938964844,293.1499938964844,0.0042454996146261,-334.70294189453125,296.9357604980469,0.51230788230896,0.050000000745058,0.0486003309488296,293.18804931640625,297.1499938964844,293.1499938964844,0.2294941693544387,-3458.923828125,304.15582275390625,0.970923662185669,0.3159811496734619,0.2215339541435241,293.1504821777344,297.1499938964844,293.1499938964844,0.264386236667633,-5224.65576171875,304.19677734375,0.9990000128746032,0.3979774415493011,0.3335657119750976,293.2711486816406,297.1499938964844,293.1499938964844,0.0080048069357872,-2672.78076171875,300.83526611328125,0.51230788230896,0.050000000745058,0.2305390536785125,291.236083984375,291.1499938964844,261.7417907714844,260.1404724121094,279.8536376953125,293.2712707519531,291.236572265625,1.0,0.2459050267934799,0.8049343824386597,0.8049343824386597,1.0,1.0,-1.1671103239059448,0.4968537092208862,0.6702566146850586,0.2148419767618179,0.0,0.0,0.5942600965499878,39.74370956420898,31.0,23.609357833862305,-13397.4423828125,241.6168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57977294921875,308.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18238.4765625,18000.0,0.0,0.0,0.3122751116752624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6322914361953735,0.6322979927062988,-6.552359536726726e-06,0.0,0.0003169195260852,0.0,0.0,46.73681640625,0.0,0.0,0.0,0.4180712401866913,4.0,0.0,1.0
480360,293.1513671875,297.1499938964844,293.1499938964844,0.0929544568061828,-2158.691650390625,304.15057373046875,0.7617618441581726,0.1526816636323928,0.1383154243230819,293.239990234375,297.1499938964844,293.1499938964844,0.0042394711636006,-334.2509155273437,296.9320983886719,0.5145828723907471,0.050000000745058,0.0485720783472061,293.1870422363281,297.1499938964844,293.1499938964844,0.2291809618473053,-3455.2861328125,304.15533447265625,0.9743878841400146,0.3156972229480743,0.2213115692138672,293.1337890625,297.1499938964844,293.1499938964844,0.2602813243865967,-5160.79052734375,304.1957092285156,0.9990000128746032,0.4012507200241089,0.3295213580131531,293.2701416015625,297.1499938964844,293.1499938964844,0.0079761492088437,-2666.1220703125,300.8172302246094,0.5145828723907471,0.050000000745058,0.2304050177335739,291.23663330078125,291.1499938964844,261.7587585449219,260.15435791015625,279.8626403808594,293.270263671875,291.2362060546875,1.0,0.2442504167556762,0.8048487901687622,0.8048487901687622,1.0,1.0,-1.1618682146072388,0.4945386350154876,0.6673295497894287,0.2134590297937393,0.0,0.0,0.5884078741073608,38.95302581787109,49.0,10.707164764404297,-13308.4189453125,237.1490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,308.5329284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18229.634765625,18000.0,0.0,0.0,0.3105130195617676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197420954704285,0.619748592376709,-6.454947651945986e-06,0.0,0.0003151312412228,0.0,0.0,44.90824890136719,0.0,0.0,0.0,0.4132971465587616,4.0,0.0,1.0
480420,293.150390625,297.1499938964844,293.1499938964844,0.0933540388941764,-2166.65576171875,304.1496887207031,0.7557320594787598,0.1528480052947998,0.1385349780321121,293.2310791015625,297.1499938964844,293.1499938964844,0.0042424700222909,-334.8291320800781,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292315810918808,-3456.677978515625,304.1534118652344,0.9657435417175292,0.3151145279407501,0.2209549844264984,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.98876953125,304.16656494140625,0.9990000128746032,0.4053094983100891,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557178542017,-2664.71728515625,300.77459716796875,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884262084961,0.8046776056289673,0.8046776056289673,1.0,1.0,-1.1724563837051392,0.4992879927158355,0.6731683611869812,0.215906947851181,0.0,0.0,0.5813063979148865,40.63357162475586,67.0,-41.04629898071289,-13289.9873046875,246.45118713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066865503787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001599431037903,0.6001662611961365,-6.293110800470458e-06,0.0,0.0003112478589173,0.0,0.0,42.088035583496094,0.0,0.0,0.0,0.4058538377285003,4.0,0.0,1.0
480480,293.150390625,297.1499938964844,293.1499938964844,0.0933540388941764,-2166.65576171875,304.1496887207031,0.7557320594787598,0.1528480052947998,0.1385349780321121,293.2310791015625,297.1499938964844,293.1499938964844,0.0042424700222909,-334.8291320800781,296.9112854003906,0.509810209274292,0.050000000745058,0.0486327596008777,293.185302734375,297.1499938964844,293.1499938964844,0.2292315810918808,-3456.677978515625,304.1534118652344,0.9657435417175292,0.3151145279407501,0.2209549844264984,293.1161193847656,297.1499938964844,293.1499938964844,0.2681719958782196,-5294.98876953125,304.16656494140625,0.9990000128746032,0.4053094983100891,0.3381413519382477,293.2681579589844,297.1499938964844,293.1499938964844,0.0079557178542017,-2664.71728515625,300.77459716796875,0.509810209274292,0.050000000745058,0.2306928783655166,291.2111511230469,291.1499938964844,261.7927551269531,260.1820678710937,279.87017822265625,293.26824951171875,291.20526123046875,1.0,0.2484884262084961,0.8046776056289673,0.8046776056289673,1.0,1.0,-1.1724563837051392,0.4992879927158355,0.6731683611869812,0.215906947851181,0.0,0.0,0.5813063979148865,40.63357162475586,67.0,-41.04629898071289,-13289.9873046875,246.45118713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8085327148437,308.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.458984375,18000.0,0.0,0.0,0.3066865503787994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001599431037903,0.6001662611961365,-6.293110800470458e-06,0.0,0.0003112478589173,0.0,0.0,42.088035583496094,0.0,0.0,0.0,0.4058538377285003,4.0,0.0,1.0
480540,293.1498413085937,297.1499938964844,293.1499938964844,0.0941499397158622,-2182.66259765625,304.1484680175781,0.7397715449333191,0.1529470086097717,0.1388108432292938,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672092095017,-337.5727844238281,296.8677673339844,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302464544773101,-3470.329345703125,304.15057373046875,0.9415627121925354,0.31450155377388,0.2206668257713318,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025083184242248,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779494553804,-2678.04638671875,300.718017578125,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603232383728,0.8045063614845276,0.8045063614845276,1.0,1.0,-1.202679991722107,0.5127739310264587,0.6899060606956482,0.2233528345823288,0.0,0.0,0.5869086384773254,45.58211898803711,70.0,-87.29376220703125,-13501.0537109375,274.2712097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034305274486542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015422940254211,0.6015485525131226,-6.259228030103259e-06,0.0,0.0003079434100072,0.0,0.0,42.03652572631836,0.0,0.0,0.0,0.4059634208679199,4.0,0.0,1.0
480600,293.1498413085937,297.1499938964844,293.1499938964844,0.0941499397158622,-2182.66259765625,304.1484680175781,0.7397715449333191,0.1529470086097717,0.1388108432292938,293.2225341796875,297.1499938964844,293.1499938964844,0.0042672092095017,-337.5727844238281,296.8677673339844,0.4977931380271911,0.050000000745058,0.0488112233579158,293.18389892578125,297.1499938964844,293.1499938964844,0.2302464544773101,-3470.329345703125,304.15057373046875,0.9415627121925354,0.31450155377388,0.2206668257713318,293.1345520019531,297.1499938964844,293.1499938964844,0.2921839952468872,-5684.45751953125,304.1207580566406,0.9990000128746032,0.4025083184242248,0.3623142838478088,293.26715087890625,297.1499938964844,293.1499938964844,0.0079779494553804,-2678.04638671875,300.718017578125,0.4977931380271911,0.050000000745058,0.2315394282341003,291.1412658691406,291.1499938964844,261.8263854980469,260.2094421386719,279.8682556152344,293.2671813964844,291.1334533691406,1.0,0.2590603232383728,0.8045063614845276,0.8045063614845276,1.0,1.0,-1.202679991722107,0.5127739310264587,0.6899060606956482,0.2233528345823288,0.0,0.0,0.5869086384773254,45.58211898803711,70.0,-87.29376220703125,-13501.0537109375,274.2712097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565368652344,308.4925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.02734375,18000.0,0.0,0.0,0.3034305274486542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015422940254211,0.6015485525131226,-6.259228030103259e-06,0.0,0.0003079434100072,0.0,0.0,42.03652572631836,0.0,0.0,0.0,0.4059634208679199,4.0,0.0,1.0
480660,293.1495666503906,297.1499938964844,293.1499938964844,0.0948506593704223,-2196.638671875,304.1478271484375,0.7236655354499817,0.1530095040798187,0.1390726864337921,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992373928427,-340.7243957519531,296.8312072753906,0.4857383370399475,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.231082022190094,-3481.37060546875,304.1490783691406,0.914891004562378,0.3138799369335174,0.2203903645277023,293.17822265625,297.1499938964844,293.1499938964844,0.3066637217998504,-5913.525390625,304.1088562011719,0.990932285785675,0.3940537869930267,0.3757217824459076,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008227378129,-2690.67041015625,300.6595153808594,0.4857383370399475,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585120201111,0.8039649128913879,0.8039649128913879,1.0,1.0,-1.2198388576507568,0.5203995704650879,0.6994393467903137,0.2275806218385696,0.0,0.0,0.6010060906410217,51.34708023071289,73.0,-63.190765380859375,-13725.15234375,299.4919738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017918169498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992115974426,0.6242055892944336,-6.388408110069577e-06,0.0,0.0003062803298234,0.0,0.0,44.98046112060547,0.0,0.0,0.0,0.4140577912330627,4.0,0.0,1.0
480720,293.1495666503906,297.1499938964844,293.1499938964844,0.0948506593704223,-2196.638671875,304.1478271484375,0.7236655354499817,0.1530095040798187,0.1390726864337921,293.21417236328125,297.1499938964844,293.1499938964844,0.0042992373928427,-340.7243957519531,296.8312072753906,0.4857383370399475,0.050000000745058,0.0490289814770221,293.1827392578125,297.1499938964844,293.1499938964844,0.231082022190094,-3481.37060546875,304.1490783691406,0.914891004562378,0.3138799369335174,0.2203903645277023,293.17822265625,297.1499938964844,293.1499938964844,0.3066637217998504,-5913.525390625,304.1088562011719,0.990932285785675,0.3940537869930267,0.3757217824459076,293.26763916015625,297.1499938964844,293.1499938964844,0.0080008227378129,-2690.67041015625,300.6595153808594,0.4857383370399475,0.050000000745058,0.232572391629219,291.0795593261719,291.1499938964844,261.859375,260.23614501953125,279.8746032714844,293.267578125,291.07763671875,1.0,0.2682585120201111,0.8039649128913879,0.8039649128913879,1.0,1.0,-1.2198388576507568,0.5203995704650879,0.6994393467903137,0.2275806218385696,0.0,0.0,0.6010060906410217,51.34708023071289,73.0,-63.190765380859375,-13725.15234375,299.4919738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7538452148437,308.4943542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.529296875,18000.0,0.0,0.0,0.3017918169498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6241992115974426,0.6242055892944336,-6.388408110069577e-06,0.0,0.0003062803298234,0.0,0.0,44.98046112060547,0.0,0.0,0.0,0.4140577912330627,4.0,0.0,1.0
480780,293.1496887207031,297.1499938964844,293.1499938964844,0.0948727950453758,-2196.593017578125,304.1485290527344,0.7069672346115112,0.1529959142208099,0.1393276304006576,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194810859858,-341.9488830566406,296.8427124023437,0.4727038741111755,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302789390087127,-3471.083984375,304.1507263183594,0.8911692500114441,0.3132219910621643,0.220130056142807,293.1992492675781,297.1499938964844,293.1499938964844,0.3017924129962921,-5827.7158203125,304.1304016113281,0.9650233387947084,0.3890214562416076,0.3701522946357727,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886587336659,-2687.233154296875,300.62109375,0.4727038741111755,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921648979187,0.8034234046936035,0.8034234046936035,1.0,1.0,-1.2153213024139404,0.5183238983154297,0.6969974637031555,0.226385086774826,0.0,0.0,0.6063340306282043,57.666282653808594,76.0,10.055464744567873,-13746.7646484375,315.86004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.154296875,18000.0,0.0,0.0,0.3014235198497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421406269073486,0.6421471238136292,-6.544607458636165e-06,0.0,0.0003059065493289,0.0,0.0,47.71251678466797,0.0,0.0,0.0,0.4209617376327514,4.0,0.0,1.0
480840,293.1496887207031,297.1499938964844,293.1499938964844,0.0948727950453758,-2196.593017578125,304.1485290527344,0.7069672346115112,0.1529959142208099,0.1393276304006576,293.2065734863281,297.1499938964844,293.1499938964844,0.0043194810859858,-341.9488830566406,296.8427124023437,0.4727038741111755,0.050000000745058,0.0492811761796474,293.181884765625,297.1499938964844,293.1499938964844,0.2302789390087127,-3471.083984375,304.1507263183594,0.8911692500114441,0.3132219910621643,0.220130056142807,293.1992492675781,297.1499938964844,293.1499938964844,0.3017924129962921,-5827.7158203125,304.1304016113281,0.9650233387947084,0.3890214562416076,0.3701522946357727,293.2689208984375,297.1499938964844,293.1499938964844,0.0079886587336659,-2687.233154296875,300.62109375,0.4727038741111755,0.050000000745058,0.2337686866521835,291.10223388671875,291.1499938964844,261.89129638671875,260.2618713378906,279.89178466796875,293.2688293457031,291.104736328125,1.0,0.2756921648979187,0.8034234046936035,0.8034234046936035,1.0,1.0,-1.2153213024139404,0.5183238983154297,0.6969974637031555,0.226385086774826,0.0,0.0,0.6063340306282043,57.666282653808594,76.0,10.055464744567873,-13746.7646484375,315.86004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5827941894531,308.4640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17867.154296875,18000.0,0.0,0.0,0.3014235198497772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6421406269073486,0.6421471238136292,-6.544607458636165e-06,0.0,0.0003059065493289,0.0,0.0,47.71251678466797,0.0,0.0,0.0,0.4209617376327514,4.0,0.0,1.0
480900,293.1498718261719,297.1499938964844,293.1499938964844,0.0948768258094787,-2196.515869140625,304.1488037109375,0.699967086315155,0.1529632806777954,0.1394077837467193,293.2032165527344,297.1499938964844,293.1499938964844,0.0043266545981168,-342.3926696777344,296.846923828125,0.4666054546833038,0.050000000745058,0.0493910573422908,293.1816101074219,297.1499938964844,293.1499938964844,0.2299223244190216,-3466.607177734375,304.1512451171875,0.8822275996208191,0.3128766715526581,0.2199761420488357,293.20343017578125,297.1499938964844,293.1499938964844,0.3003287613391876,-5802.9443359375,304.1365966796875,0.9539905190467834,0.3875748813152313,0.3686388731002807,293.2696228027344,297.1499938964844,293.1499938964844,0.0079790027812123,-2684.99462890625,300.6009216308594,0.4666054546833038,0.050000000745058,0.2342898994684219,291.1111145019531,291.1499938964844,261.9067687988281,260.2742919921875,279.8996887207031,293.26953125,291.1122131347656,1.0,0.2789652347564697,0.8031526207923889,0.8031526207923889,1.0,1.0,-1.2141731977462769,0.517801821231842,0.6963713765144348,0.226011261343956,0.0,0.0,0.6080016493797302,60.430171966552734,76.0,14.041460037231444,-13729.19140625,323.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4979553222656,308.4176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.681640625,18000.0,0.0,0.0,0.3014920055866241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6461242437362671,0.6461308002471924,-6.585162736882921e-06,0.0,0.0003059760783798,0.0,0.0,48.366493225097656,0.0,0.0,0.0,0.4226551651954651,4.0,0.0,1.0
480960,293.1500549316406,297.1499938964844,293.1499938964844,0.0948995128273963,-2196.85107421875,304.1489562988281,0.693825900554657,0.1529275178909301,0.1394736170768737,293.2001037597656,297.1499938964844,293.1499938964844,0.0043343319557607,-342.9211730957031,296.8486328125,0.4605222642421722,0.050000000745058,0.0494929514825344,293.181396484375,297.1499938964844,293.1499938964844,0.2296197116374969,-3462.86279296875,304.1515808105469,0.8744577765464783,0.3125173151493072,0.2198062986135482,293.20562744140625,297.1499938964844,293.1499938964844,0.2993056178092956,-5785.66064453125,304.140869140625,0.9440726041793824,0.3864668309688568,0.3675443828105926,293.270263671875,297.1499938964844,293.1499938964844,0.0079699717462062,-2683.216552734375,300.5796203613281,0.4605222642421722,0.050000000745058,0.2347732484340667,291.1156311035156,291.1499938964844,261.9218444824219,260.2863464355469,279.9071044921875,293.27020263671875,291.11639404296875,1.0,0.2820016741752624,0.8029071688652039,0.8029071688652039,1.0,1.0,-1.2134368419647217,0.5174654722213745,0.6959713697433472,0.2257459312677383,0.0,0.0,0.6098306775093079,62.99803924560547,79.0,13.420000076293944,-13715.177734375,330.6463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,308.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17921.59765625,18000.0,0.0,0.0,0.3016808032989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6500108242034912,0.6500174403190613,-6.618673978664447e-06,0.0,0.0003061676688957,0.0,0.0,48.97382736206055,0.0,0.0,0.0,0.4242202639579773,4.0,0.0,1.0
