time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481020,293.150390625,297.1499938964844,293.1499938964844,0.0949430242180824,-2197.5234375,304.14923095703125,0.6834667921066284,0.1528596729040146,0.1395877301692962,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486161157488,-343.91754150390625,296.85089111328125,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289982140064239,-3455.22705078125,304.1520690917969,0.8614668846130371,0.3117698431015014,0.2194298207759857,293.20703125,297.1499938964844,293.1499938964844,0.2977970838546753,-5760.47265625,304.1463317871094,0.9270129799842834,0.3847696483135223,0.3659873008728027,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493122175335,-2679.086669921875,300.53668212890625,0.4502862691879272,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.287495881319046,0.8024162650108337,0.8024162650108337,1.0,1.0,-1.2125335931777954,0.5170461535453796,0.6954874992370605,0.2253629267215728,0.0,0.0,0.6129820346832275,67.68704986572266,82.0,10.889182090759276,-13692.0185546875,344.00506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023638427257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571286916732788,0.6571353673934937,-6.678152203676291e-06,0.0,0.0003068608639296,0.0,0.0,50.08650207519531,0.0,0.0,0.0,0.4270256161689758,4.0,0.0,1.0
481080,293.150390625,297.1499938964844,293.1499938964844,0.0949430242180824,-2197.5234375,304.14923095703125,0.6834667921066284,0.1528596729040146,0.1395877301692962,293.1944580078125,297.1499938964844,293.1499938964844,0.0043486161157488,-343.91754150390625,296.85089111328125,0.4502862691879272,0.050000000745058,0.049678761512041,293.18115234375,297.1499938964844,293.1499938964844,0.2289982140064239,-3455.22705078125,304.1520690917969,0.8614668846130371,0.3117698431015014,0.2194298207759857,293.20703125,297.1499938964844,293.1499938964844,0.2977970838546753,-5760.47265625,304.1463317871094,0.9270129799842834,0.3847696483135223,0.3659873008728027,293.2713623046875,297.1499938964844,293.1499938964844,0.0079493122175335,-2679.086669921875,300.53668212890625,0.4502862691879272,0.050000000745058,0.2356546521186828,291.1226806640625,291.1499938964844,261.9506225585937,260.30926513671875,279.9209899902344,293.2713317871094,291.123291015625,1.0,0.287495881319046,0.8024162650108337,0.8024162650108337,1.0,1.0,-1.2125335931777954,0.5170461535453796,0.6954874992370605,0.2253629267215728,0.0,0.0,0.6129820346832275,67.68704986572266,82.0,10.889182090759276,-13692.0185546875,344.00506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,308.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.7734375,18000.0,0.0,0.0,0.3023638427257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571286916732788,0.6571353673934937,-6.678152203676291e-06,0.0,0.0003068608639296,0.0,0.0,50.08650207519531,0.0,0.0,0.0,0.4270256161689758,4.0,0.0,1.0
481140,293.150634765625,297.1499938964844,293.1499938964844,0.0949938297271728,-2198.373291015625,304.1494140625,0.6749705672264099,0.152801439166069,0.1396929323673248,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616411276161,-344.84259033203125,296.8520202636719,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283719629049301,-3447.591064453125,304.1524353027344,0.8508778214454651,0.311000645160675,0.219022125005722,293.2066955566406,297.1499938964844,293.1499938964844,0.2966051995754242,-5741.00830078125,304.1495056152344,0.9130926132202148,0.3833892345428467,0.3648014962673187,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261688515543,-2674.423828125,300.4935302734375,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868596553802,0.8019253611564636,0.8019253611564636,1.0,1.0,-1.2119065523147583,0.5167489051818848,0.6951577067375183,0.2250530123710632,0.0,0.0,0.6155945062637329,71.93394470214844,85.0,7.97511100769043,-13671.873046875,356.1883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033393025398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630028486251831,0.6630095839500427,-6.727688742103055e-06,0.0,0.0003078508016187,0.0,0.0,51.01871109008789,0.0,0.0,0.0,0.4293518662452698,4.0,0.0,1.0
481200,293.150634765625,297.1499938964844,293.1499938964844,0.0949938297271728,-2198.373291015625,304.1494140625,0.6749705672264099,0.152801439166069,0.1396929323673248,293.18951416015625,297.1499938964844,293.1499938964844,0.0043616411276161,-344.84259033203125,296.8520202636719,0.4422232806682586,0.050000000745058,0.0498469471931457,293.1810607910156,297.1499938964844,293.1499938964844,0.2283719629049301,-3447.591064453125,304.1524353027344,0.8508778214454651,0.311000645160675,0.219022125005722,293.2066955566406,297.1499938964844,293.1499938964844,0.2966051995754242,-5741.00830078125,304.1495056152344,0.9130926132202148,0.3833892345428467,0.3648014962673187,293.2722473144531,297.1499938964844,293.1499938964844,0.0079261688515543,-2674.423828125,300.4935302734375,0.4422232806682586,0.050000000745058,0.2364524602890014,291.1277160644531,291.1499938964844,261.9773254394531,260.3303527832031,279.9337158203125,293.2721862792969,291.128173828125,1.0,0.2923868596553802,0.8019253611564636,0.8019253611564636,1.0,1.0,-1.2119065523147583,0.5167489051818848,0.6951577067375183,0.2250530123710632,0.0,0.0,0.6155945062637329,71.93394470214844,85.0,7.97511100769043,-13671.873046875,356.1883850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513671875,308.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.587890625,18000.0,0.0,0.0,0.3033393025398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6630028486251831,0.6630095839500427,-6.727688742103055e-06,0.0,0.0003078508016187,0.0,0.0,51.01871109008789,0.0,0.0,0.0,0.4293518662452698,4.0,0.0,1.0
481260,293.1507873535156,297.1499938964844,293.1499938964844,0.0950449407100677,-2199.243408203125,304.1495056152344,0.6677857041358948,0.1527511924505233,0.1397941261529922,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736821971833,-345.69940185546875,296.8527526855469,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277288287878036,-3439.77392578125,304.1526794433594,0.841919481754303,0.3102173507213592,0.2185947448015213,293.2057800292969,297.1499938964844,293.1499938964844,0.2955123484134674,-5723.5009765625,304.1514587402344,0.9019460678100586,0.3821394443511963,0.3637571036815643,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009374603629,-2669.208740234375,300.4505310058594,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319356441498,0.8015126585960388,0.8015126585960388,1.0,1.0,-1.211335301399231,0.5164830684661865,0.6948522329330444,0.224768579006195,0.0,0.0,0.6176822185516357,75.86740112304688,73.0,6.762050628662109,-13656.1728515625,367.4663391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044783174991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678480505943298,0.6678548455238342,-6.769099400116829e-06,0.0,0.0003090067766606,0.0,0.0,51.79867935180664,0.0,0.0,0.0,0.4312759935855865,4.0,0.0,1.0
481320,293.1507873535156,297.1499938964844,293.1499938964844,0.0950449407100677,-2199.243408203125,304.1495056152344,0.6677857041358948,0.1527511924505233,0.1397941261529922,293.1852111816406,297.1499938964844,293.1499938964844,0.0043736821971833,-345.69940185546875,296.8527526855469,0.435643196105957,0.050000000745058,0.0500027202069759,293.1810302734375,297.1499938964844,293.1499938964844,0.2277288287878036,-3439.77392578125,304.1526794433594,0.841919481754303,0.3102173507213592,0.2185947448015213,293.2057800292969,297.1499938964844,293.1499938964844,0.2955123484134674,-5723.5009765625,304.1514587402344,0.9019460678100586,0.3821394443511963,0.3637571036815643,293.2728881835937,297.1499938964844,293.1499938964844,0.0079009374603629,-2669.208740234375,300.4505310058594,0.435643196105957,0.050000000745058,0.2371913790702819,291.13214111328125,291.1499938964844,262.0015563964844,260.3492736816406,279.945068359375,293.2728576660156,291.1325988769531,1.0,0.2968319356441498,0.8015126585960388,0.8015126585960388,1.0,1.0,-1.211335301399231,0.5164830684661865,0.6948522329330444,0.224768579006195,0.0,0.0,0.6176822185516357,75.86740112304688,73.0,6.762050628662109,-13656.1728515625,367.4663391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,308.1686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17955.556640625,18000.0,0.0,0.0,0.3044783174991607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678480505943298,0.6678548455238342,-6.769099400116829e-06,0.0,0.0003090067766606,0.0,0.0,51.79867935180664,0.0,0.0,0.0,0.4312759935855865,4.0,0.0,1.0
481380,293.1507263183594,297.1499938964844,293.1499938964844,0.0949626490473747,-2197.576904296875,304.1498107910156,0.668618381023407,0.1527439802885055,0.1397532671689987,293.181396484375,297.1499938964844,293.1499938964844,0.0043696095235645,-345.31365966796875,296.8546447753906,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268875539302826,-3429.493896484375,304.1531982421875,0.8422698974609375,0.3094487190246582,0.2180394828319549,293.2044982910156,297.1499938964844,293.1499938964844,0.29425710439682,-5703.60400390625,304.153076171875,0.9021764397621156,0.3809826374053955,0.3626256287097931,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405318781733,-2654.39599609375,300.4085998535156,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955113649368286,0.801099956035614,0.801099956035614,1.0,1.0,-1.2091262340545654,0.5154820680618286,0.693644106388092,0.2240844070911407,0.0,0.0,0.6188711524009705,75.3319091796875,61.0,9.530916213989258,-13632.5546875,364.6977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056575059890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712530255317688,0.6712598204612732,-6.800239134463482e-06,0.0,0.000310203526169,0.0,0.0,52.36343002319336,0.0,0.0,0.0,0.4326400458812713,4.0,0.0,1.0
481440,293.1507263183594,297.1499938964844,293.1499938964844,0.0949626490473747,-2197.576904296875,304.1498107910156,0.668618381023407,0.1527439802885055,0.1397532671689987,293.181396484375,297.1499938964844,293.1499938964844,0.0043696095235645,-345.31365966796875,296.8546447753906,0.4364365637302398,0.050000000745058,0.0499829240143299,293.1809387207031,297.1499938964844,293.1499938964844,0.2268875539302826,-3429.493896484375,304.1531982421875,0.8422698974609375,0.3094487190246582,0.2180394828319549,293.2044982910156,297.1499938964844,293.1499938964844,0.29425710439682,-5703.60400390625,304.153076171875,0.9021764397621156,0.3809826374053955,0.3626256287097931,293.2732849121094,297.1499938964844,293.1499938964844,0.0078405318781733,-2654.39599609375,300.4085998535156,0.4364365637302398,0.050000000745058,0.2370974719524383,291.1383361816406,291.1499938964844,262.02294921875,260.36578369140625,279.9559936523437,293.2732849121094,291.13922119140625,1.0,0.2955113649368286,0.801099956035614,0.801099956035614,1.0,1.0,-1.2091262340545654,0.5154820680618286,0.693644106388092,0.2240844070911407,0.0,0.0,0.6188711524009705,75.3319091796875,61.0,9.530916213989258,-13632.5546875,364.6977844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.818359375,18000.0,0.0,0.0,0.3056575059890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712530255317688,0.6712598204612732,-6.800239134463482e-06,0.0,0.000310203526169,0.0,0.0,52.36343002319336,0.0,0.0,0.0,0.4326400458812713,4.0,0.0,1.0
481500,293.1505432128906,297.1499938964844,293.1499938964844,0.0948887392878532,-2196.11181640625,304.1499938964844,0.671541154384613,0.1527730226516723,0.1397082209587097,293.1796569824219,297.1499938964844,293.1499938964844,0.0043623377569019,-344.70721435546875,296.85650634765625,0.4391027390956878,0.050000000745058,0.0499185062944889,293.1808166503906,297.1499938964844,293.1499938964844,0.2264005988836288,-3423.5283203125,304.15350341796875,0.845312237739563,0.3090826272964477,0.2177329063415527,293.2037353515625,297.1499938964844,293.1499938964844,0.2935652732849121,-5692.68408203125,304.1537475585937,0.905691623687744,0.3804426491260528,0.3620413541793823,293.2733459472656,297.1499938964844,293.1499938964844,0.0077994442544877,-2643.900146484375,300.3883972167969,0.4391027390956878,0.050000000745058,0.2367919087409973,291.1429443359375,291.1499938964844,262.0325012207031,260.3730163574219,279.9611511230469,293.2733459472656,291.1439208984375,1.0,0.2933355271816253,0.8008936047554016,0.8008936047554016,1.0,1.0,-1.2075588703155518,0.5147753953933716,0.6927834749221802,0.2236254066228866,0.0,0.0,0.6188799142837524,73.67691040039062,61.0,11.349394798278809,-13616.431640625,358.9963073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690856933594,308.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.822265625,18000.0,0.0,0.0,0.306211769580841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719413995742798,0.671948254108429,-6.80879475112306e-06,0.0,0.0003107660159002,0.0,0.0,52.49181365966797,0.0,0.0,0.0,0.432933360338211,4.0,0.0,1.0
481560,293.1502380371094,297.1499938964844,293.1499938964844,0.0948072001338005,-2194.503173828125,304.150146484375,0.6758779287338257,0.152822658419609,0.1396569013595581,293.177978515625,297.1499938964844,293.1499938964844,0.0043526091612875,-343.9120178222656,296.85858154296875,0.4431078433990478,0.050000000745058,0.0498274229466915,293.1806335449219,297.1499938964844,293.1499938964844,0.2258933037519455,-3417.3173828125,304.1537780761719,0.8499710559844971,0.3087283372879028,0.2174150347709655,293.2029113769531,297.1499938964844,293.1499938964844,0.2928582727909088,-5681.560546875,304.15435791015625,0.9113269448280334,0.3799265623092651,0.361453503370285,293.2733154296875,297.1499938964844,293.1499938964844,0.0077535272575914,-2632.0302734375,300.3685607910156,0.4431078433990478,0.050000000745058,0.2363598346710205,291.1478576660156,291.1499938964844,262.04119873046875,260.3795166015625,279.9659729003906,293.2733459472656,291.1488342285156,1.0,0.2903481423854828,0.8006930351257324,0.8006930351257324,1.0,1.0,-1.2057822942733765,0.5139756798744202,0.6918066740036011,0.2231156378984451,0.0,0.0,0.6185306310653687,71.34369659423828,49.0,12.523024559020996,-13597.650390625,351.2104797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,308.1187438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.3067168891429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6718524098396301,0.6718592643737793,-6.811249477323145e-06,0.0,0.0003112786507699,0.0,0.0,52.49689102172852,0.0,0.0,0.0,0.432925820350647,4.0,0.0,1.0
481620,293.1494445800781,297.1499938964844,293.1499938964844,0.09463781863451,-2191.17724609375,304.1503601074219,0.6886170506477356,0.1529760509729385,0.1395478099584579,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277875520288,-341.9161071777344,296.863037109375,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248475253582,-3404.5322265625,304.1542663574219,0.8640685677528381,0.3080497980117798,0.2167568355798721,293.2010498046875,297.1499938964844,293.1499938964844,0.2914343178272247,-5659.25341796875,304.1552734375,0.929053544998169,0.3789591193199157,0.3602804243564605,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517327688634,-2605.398193359375,300.32965087890625,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824105620384216,0.800291895866394,0.800291895866394,1.0,1.0,-1.2017797231674194,0.5121750235557556,0.6896046996116638,0.2219880372285843,0.0,0.0,0.6168481707572937,65.13623809814453,37.0,13.326268196105955,-13554.2744140625,330.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075174689292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695299744606018,0.6695367693901062,-6.798453341616551e-06,0.0,0.0003120911424048,0.0,0.0,52.1619873046875,0.0,0.0,0.0,0.4320654571056366,4.0,0.0,1.0
481680,293.1494445800781,297.1499938964844,293.1499938964844,0.09463781863451,-2191.17724609375,304.1503601074219,0.6886170506477356,0.1529760509729385,0.1395478099584579,293.1748962402344,297.1499938964844,293.1499938964844,0.0043277875520288,-341.9161071777344,296.863037109375,0.4552896320819855,0.050000000745058,0.0495846383273601,293.1801452636719,297.1499938964844,293.1499938964844,0.2248475253582,-3404.5322265625,304.1542663574219,0.8640685677528381,0.3080497980117798,0.2167568355798721,293.2010498046875,297.1499938964844,293.1499938964844,0.2914343178272247,-5659.25341796875,304.1552734375,0.929053544998169,0.3789591193199157,0.3602804243564605,293.27301025390625,297.1499938964844,293.1499938964844,0.0076517327688634,-2605.398193359375,300.32965087890625,0.4552896320819855,0.050000000745058,0.2352081686258316,291.1576843261719,291.1499938964844,262.055908203125,260.3902587890625,279.974609375,293.2730407714844,291.1586303710937,1.0,0.2824105620384216,0.800291895866394,0.800291895866394,1.0,1.0,-1.2017797231674194,0.5121750235557556,0.6896046996116638,0.2219880372285843,0.0,0.0,0.6168481707572937,65.13623809814453,37.0,13.326268196105955,-13554.2744140625,330.9725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548034667969,308.1164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.95703125,18000.0,0.0,0.0,0.3075174689292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695299744606018,0.6695367693901062,-6.798453341616551e-06,0.0,0.0003120911424048,0.0,0.0,52.1619873046875,0.0,0.0,0.0,0.4320654571056366,4.0,0.0,1.0
481740,293.1484680175781,297.1499938964844,293.1499938964844,0.0944763869047164,-2188.023193359375,304.1505126953125,0.7069605588912964,0.1531896889209747,0.1394416689872741,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980909347534,-339.5608215332031,296.8672790527344,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237905859947204,-3391.64208984375,304.15460205078125,0.8852614164352417,0.3074023723602295,0.2160796672105789,293.1990966796875,297.1499938964844,293.1499938964844,0.2900348901748657,-5637.44091796875,304.1558532714844,0.9546017646789552,0.3780665397644043,0.3591240048408508,293.2723693847656,297.1499938964844,293.1499938964844,0.007541911676526,-2576.3388671875,300.2915344238281,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815143108368,0.7998908162117004,0.7998908162117004,1.0,1.0,-1.1973817348480225,0.5101969242095947,0.6871848106384277,0.220768854022026,0.0,0.0,0.6140022873878479,57.469703674316406,25.0,12.43788719177246,-13504.982421875,306.4237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079591393470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664606511592865,0.6646133065223694,-6.763970304746181e-06,0.0,0.0003125393996015,0.0,0.0,51.41208267211914,0.0,0.0,0.0,0.4301807582378387,4.0,0.0,1.0
481800,293.1484680175781,297.1499938964844,293.1499938964844,0.0944763869047164,-2188.023193359375,304.1505126953125,0.7069605588912964,0.1531896889209747,0.1394416689872741,293.1720886230469,297.1499938964844,293.1499938964844,0.0042980909347534,-339.5608215332031,296.8672790527344,0.4725362956523895,0.050000000745058,0.0492844395339489,293.1795654296875,297.1499938964844,293.1499938964844,0.2237905859947204,-3391.64208984375,304.15460205078125,0.8852614164352417,0.3074023723602295,0.2160796672105789,293.1990966796875,297.1499938964844,293.1499938964844,0.2900348901748657,-5637.44091796875,304.1558532714844,0.9546017646789552,0.3780665397644043,0.3591240048408508,293.2723693847656,297.1499938964844,293.1499938964844,0.007541911676526,-2576.3388671875,300.2915344238281,0.4725362956523895,0.050000000745058,0.2337841540575027,291.1667175292969,291.1499938964844,262.06671142578125,260.39764404296875,279.9816589355469,293.2724304199219,291.16754150390625,1.0,0.2723815143108368,0.7998908162117004,0.7998908162117004,1.0,1.0,-1.1973817348480225,0.5101969242095947,0.6871848106384277,0.220768854022026,0.0,0.0,0.6140022873878479,57.469703674316406,25.0,12.43788719177246,-13504.982421875,306.4237976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.853515625,18000.0,0.0,0.0,0.3079591393470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.664606511592865,0.6646133065223694,-6.763970304746181e-06,0.0,0.0003125393996015,0.0,0.0,51.41208267211914,0.0,0.0,0.0,0.4301807582378387,4.0,0.0,1.0
481860,293.1473693847656,297.1499938964844,293.1499938964844,0.0943364202976226,-2185.30322265625,304.15057373046875,0.7299619913101196,0.1534502953290939,0.1393459141254425,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655537836253,-337.0097045898437,296.8708190917969,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227546274662017,-3379.044189453125,304.15478515625,0.915985941886902,0.3067813217639923,0.2153948247432708,293.19708251953125,297.1499938964844,293.1499938964844,0.2886914014816284,-5616.59521484375,304.1561279296875,0.9849205613136292,0.3772313892841339,0.3579891324043274,293.271484375,297.1499938964844,293.1499938964844,0.0074286321178078,-2546.1279296875,300.2538757324219,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.260704755783081,0.7995275259017944,0.7995275259017944,1.0,1.0,-1.1927615404129028,0.5081223249435425,0.6846391558647156,0.2195066511631012,0.0,0.0,0.6102738380432129,48.87636947631836,25.0,10.299294471740724,-13451.8232421875,279.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079797923564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576041579246521,0.6576108336448669,-6.711936293868348e-06,0.0,0.0003125603543594,0.0,0.0,50.339054107666016,0.0,0.0,0.0,0.427481859922409,4.0,0.0,1.0
481920,293.1473693847656,297.1499938964844,293.1499938964844,0.0943364202976226,-2185.30322265625,304.15057373046875,0.7299619913101196,0.1534502953290939,0.1393459141254425,293.1695556640625,297.1499938964844,293.1499938964844,0.0042655537836253,-337.0097045898437,296.8708190917969,0.4900339841842651,0.050000000745058,0.0489477477967739,293.178955078125,297.1499938964844,293.1499938964844,0.2227546274662017,-3379.044189453125,304.15478515625,0.915985941886902,0.3067813217639923,0.2153948247432708,293.19708251953125,297.1499938964844,293.1499938964844,0.2886914014816284,-5616.59521484375,304.1561279296875,0.9849205613136292,0.3772313892841339,0.3579891324043274,293.271484375,297.1499938964844,293.1499938964844,0.0074286321178078,-2546.1279296875,300.2538757324219,0.4900339841842651,0.050000000745058,0.2321870326995849,291.1741027832031,291.1499938964844,262.0732727050781,260.40142822265625,279.9868469238281,293.27154541015625,291.1747436523437,1.0,0.260704755783081,0.7995275259017944,0.7995275259017944,1.0,1.0,-1.1927615404129028,0.5081223249435425,0.6846391558647156,0.2195066511631012,0.0,0.0,0.6102738380432129,48.87636947631836,25.0,10.299294471740724,-13451.8232421875,279.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037841796875,308.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.376953125,18000.0,0.0,0.0,0.3079797923564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6576041579246521,0.6576108336448669,-6.711936293868348e-06,0.0,0.0003125603543594,0.0,0.0,50.339054107666016,0.0,0.0,0.0,0.427481859922409,4.0,0.0,1.0
481980,293.14630126953125,297.1499938964844,293.1499938964844,0.0943146720528602,-2184.82666015625,304.1504211425781,0.7481778860092163,0.1537321358919143,0.1393847614526748,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443135753273,-335.3243713378906,296.8736877441406,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218488454818725,-3368.073974609375,304.1546936035156,0.9432776570320128,0.3061625361442566,0.2148009240627288,293.1929626464844,297.1499938964844,293.1499938964844,0.281962126493454,-5508.87646484375,304.1664123535156,0.9990000128746032,0.3768495619297027,0.3509970009326935,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402463458478,-2522.552001953125,300.216552734375,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458400249481,0.7991641759872437,0.7991641759872437,1.0,1.0,-1.1821835041046145,0.503372848033905,0.6788106560707092,0.216831088066101,0.0,0.0,0.6059010028839111,43.1143798828125,25.0,13.98208999633789,-13359.7841796875,257.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075447082519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492286324501038,0.6492352485656738,-6.648167072853539e-06,0.0,0.0003121187910437,0.0,0.0,49.064491271972656,0.0,0.0,0.0,0.4242469072341919,4.0,0.0,1.0
482040,293.14630126953125,297.1499938964844,293.1499938964844,0.0943146720528602,-2184.82666015625,304.1504211425781,0.7481778860092163,0.1537321358919143,0.1393847614526748,293.16729736328125,297.1499938964844,293.1499938964844,0.0042443135753273,-335.3243713378906,296.8736877441406,0.5031936764717102,0.050000000745058,0.0487261340022087,293.1783752441406,297.1499938964844,293.1499938964844,0.2218488454818725,-3368.073974609375,304.1546936035156,0.9432776570320128,0.3061625361442566,0.2148009240627288,293.1929626464844,297.1499938964844,293.1499938964844,0.281962126493454,-5508.87646484375,304.1664123535156,0.9990000128746032,0.3768495619297027,0.3509970009326935,293.2704467773437,297.1499938964844,293.1499938964844,0.0073402463458478,-2522.552001953125,300.216552734375,0.5031936764717102,0.050000000745058,0.2311358004808426,291.1800537109375,291.1499938964844,262.07525634765625,260.4012756347656,279.9931640625,293.2705078125,291.1815490722656,1.0,0.2520458400249481,0.7991641759872437,0.7991641759872437,1.0,1.0,-1.1821835041046145,0.503372848033905,0.6788106560707092,0.216831088066101,0.0,0.0,0.6059010028839111,43.1143798828125,25.0,13.98208999633789,-13359.7841796875,257.8162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,308.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.30078125,18000.0,0.0,0.0,0.3075447082519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6492286324501038,0.6492352485656738,-6.648167072853539e-06,0.0,0.0003121187910437,0.0,0.0,49.064491271972656,0.0,0.0,0.0,0.4242469072341919,4.0,0.0,1.0
482100,293.1458740234375,297.1499938964844,293.1499938964844,0.0942354276776313,-2183.10302734375,304.1504821777344,0.7545026540756226,0.1538624465465545,0.13944773375988,293.1662902832031,297.1499938964844,293.1499938964844,0.0042365482077002,-334.5380859375,296.8817443847656,0.507722795009613,0.050000000745058,0.0486610010266304,293.17822265625,297.1499938964844,293.1499938964844,0.2211855053901672,-3359.791748046875,304.1550598144531,0.9519172310829164,0.3058364391326904,0.2145339250564575,293.1829833984375,297.1499938964844,293.1499938964844,0.2731440961360931,-5367.52978515625,304.17938232421875,0.9990000128746032,0.3782617449760437,0.3420795202255249,293.26983642578125,297.1499938964844,293.1499938964844,0.0073009110055863,-2510.947509765625,300.2018737792969,0.507722795009613,0.050000000745058,0.2308268398046493,291.1949157714844,291.1499938964844,262.07440185546875,260.399658203125,279.9984130859375,293.2698974609375,291.1991271972656,1.0,0.2482973635196685,0.798982560634613,0.798982560634613,1.0,1.0,-1.170783758163452,0.4983002841472626,0.6724833846092224,0.2139286994934082,0.0,0.0,0.601485550403595,41.30281448364258,25.0,33.20610809326172,-13269.1796875,247.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653137207031,308.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.837890625,18000.0,0.0,0.0,0.3070367574691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431775689125061,0.6431841850280762,-6.607809609704418e-06,0.0,0.0003116032748948,0.0,0.0,48.18917846679688,0.0,0.0,0.0,0.4219048917293548,4.0,0.0,1.0
482160,293.14556884765625,297.1499938964844,293.1499938964844,0.0941243097186088,-2180.7392578125,304.1506042480469,0.7605127692222595,0.1539781540632248,0.1395031958818435,293.1654357910156,297.1499938964844,293.1499938964844,0.0042270827107131,-333.58868408203125,296.8921813964844,0.5120627880096436,0.050000000745058,0.0486035011708736,293.1781616210937,297.1499938964844,293.1499938964844,0.2204483300447464,-3350.568603515625,304.1554870605469,0.9596397876739502,0.3054884374141693,0.2142569571733474,293.1683654785156,297.1499938964844,293.1499938964844,0.2649833261966705,-5236.859375,304.1888122558594,0.9990000128746032,0.3807119727134704,0.3340086936950683,293.2691345214844,297.1499938964844,293.1499938964844,0.0072612278163433,-2498.981689453125,300.1889953613281,0.5120627880096436,0.050000000745058,0.2305540740489959,291.2144470214844,291.1499938964844,262.072265625,260.3969421386719,280.0023498535156,293.26922607421875,291.2179870605469,1.0,0.2449127435684204,0.7988501191139221,0.7988501191139221,1.0,1.0,-1.160433053970337,0.4937044680118561,0.6667285561561584,0.2113024890422821,0.0,0.0,0.5952118039131165,39.7008171081543,28.0,40.35878372192383,-13164.328125,238.6520538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,308.26519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.583984375,18000.0,0.0,0.0,0.3062672019004822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330748796463013,0.6330814361572266,-6.543025392602431e-06,0.0,0.0003108222736045,0.0,0.0,46.76395797729492,0.0,0.0,0.0,0.4181366562843323,4.0,0.0,1.0
482220,293.14508056640625,297.1499938964844,293.1499938964844,0.094079241156578,-2179.66650390625,304.15045166015625,0.7694587111473083,0.1541886180639267,0.1396235227584839,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139934375882,-332.3921813964844,296.901123046875,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193641513586044,-3337.2763671875,304.1554260253906,0.9699602127075196,0.3047491014003753,0.21369469165802,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870420753955841,0.322749376296997,293.2674255371094,297.1499938964844,293.1499938964844,0.007198516279459,-2481.291748046875,300.1583557128906,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403164952993393,0.7985852956771851,0.7985852956771851,1.0,1.0,-1.1458473205566406,0.4872408509254455,0.6586064696311951,0.2075775563716888,0.0,0.0,0.5825032591819763,37.5236930847168,46.0,21.14504623413086,-12972.8017578125,226.4651031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038964569568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080498695373535,0.6080562472343445,-6.3658740145911e-06,0.0,0.0003084162599407,0.0,0.0,43.2529525756836,0.0,0.0,0.0,0.4088494777679443,4.0,0.0,1.0
482280,293.14508056640625,297.1499938964844,293.1499938964844,0.094079241156578,-2179.66650390625,304.15045166015625,0.7694587111473083,0.1541886180639267,0.1396235227584839,293.1640930175781,297.1499938964844,293.1499938964844,0.0042139934375882,-332.3921813964844,296.901123046875,0.51854008436203,0.050000000745058,0.0485255867242813,293.17828369140625,297.1499938964844,293.1499938964844,0.2193641513586044,-3337.2763671875,304.1554260253906,0.9699602127075196,0.3047491014003753,0.21369469165802,293.13482666015625,297.1499938964844,293.1499938964844,0.2535735070705414,-5055.6298828125,304.1944885253906,0.9990000128746032,0.3870420753955841,0.322749376296997,293.2674255371094,297.1499938964844,293.1499938964844,0.007198516279459,-2481.291748046875,300.1583557128906,0.51854008436203,0.050000000745058,0.2301844954490661,291.2332763671875,291.1499938964844,262.06396484375,260.3880615234375,280.0052490234375,293.2675476074219,291.23358154296875,1.0,0.2403164952993393,0.7985852956771851,0.7985852956771851,1.0,1.0,-1.1458473205566406,0.4872408509254455,0.6586064696311951,0.2075775563716888,0.0,0.0,0.5825032591819763,37.5236930847168,46.0,21.14504623413086,-12972.8017578125,226.4651031494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,308.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.23828125,18000.0,0.0,0.0,0.3038964569568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080498695373535,0.6080562472343445,-6.3658740145911e-06,0.0,0.0003084162599407,0.0,0.0,43.2529525756836,0.0,0.0,0.0,0.4088494777679443,4.0,0.0,1.0
482340,293.1449279785156,297.1499938964844,293.1499938964844,0.0944251045584678,-2186.53369140625,304.14971923828125,0.7641759514808655,0.1543455719947815,0.1398278027772903,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177345603704,-332.9549865722656,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.21909861266613,-3334.667236328125,304.15399169921875,0.9620293378829956,0.3039334714412689,0.2131796181201934,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914090096950531,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747498586773,-2477.66748046875,300.1165466308594,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386397600174,0.798320472240448,0.798320472240448,1.0,1.0,-1.1544561386108398,0.4910701811313629,0.6633859872817993,0.2095580101013183,0.0,0.0,0.5747020840644836,38.89531326293945,64.0,-33.33855438232422,-12953.6103515625,233.8710479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007796704769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877304673194885,0.5877366662025452,-6.204702458489919e-06,0.0,0.0003052531392313,0.0,0.0,40.43014526367188,0.0,0.0,0.0,0.4012416303157806,4.0,0.0,1.0
482400,293.1449279785156,297.1499938964844,293.1499938964844,0.0944251045584678,-2186.53369140625,304.14971923828125,0.7641759514808655,0.1543455719947815,0.1398278027772903,293.1631774902344,297.1499938964844,293.1499938964844,0.0042177345603704,-332.9549865722656,296.8875427246094,0.5143345594406128,0.050000000745058,0.0485752038657665,293.17877197265625,297.1499938964844,293.1499938964844,0.21909861266613,-3334.667236328125,304.15399169921875,0.9620293378829956,0.3039334714412689,0.2131796181201934,293.1155090332031,297.1499938964844,293.1499938964844,0.2600210011005401,-5166.65869140625,304.1681213378906,0.9990000128746032,0.3914090096950531,0.3299577534198761,293.2656555175781,297.1499938964844,293.1499938964844,0.0071747498586773,-2477.66748046875,300.1165466308594,0.5143345594406128,0.050000000745058,0.2304198443889618,291.2134094238281,291.1499938964844,262.04998779296875,260.3743896484375,279.9945678710937,293.2657470703125,291.2078857421875,1.0,0.2439386397600174,0.798320472240448,0.798320472240448,1.0,1.0,-1.1544561386108398,0.4910701811313629,0.6633859872817993,0.2095580101013183,0.0,0.0,0.5747020840644836,38.89531326293945,64.0,-33.33855438232422,-12953.6103515625,233.8710479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5776672363281,308.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18160.990234375,18000.0,0.0,0.0,0.3007796704769134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5877304673194885,0.5877366662025452,-6.204702458489919e-06,0.0,0.0003052531392313,0.0,0.0,40.43014526367188,0.0,0.0,0.0,0.4012416303157806,4.0,0.0,1.0
482460,293.1451721191406,297.1499938964844,293.1499938964844,0.095186561346054,-2201.853515625,304.1485290527344,0.7478910684585571,0.1544251143932342,0.1400772333145141,293.16259765625,297.1499938964844,293.1499938964844,0.0042414967902004,-335.5935974121094,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.219758927822113,-3344.032958984375,304.1515808105469,0.937518298625946,0.3030301928520202,0.2126906961202621,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890438079833984,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886302903294,-2488.379638671875,300.0577392578125,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488243103027,0.7980571985244751,0.7980571985244751,1.0,1.0,-1.183169960975647,0.5038066506385803,0.6793633103370667,0.2166307419538498,0.0,0.0,0.5794668793678284,43.52838134765625,67.0,-83.82555389404297,-13164.5205078125,259.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979913055896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876023173332214,0.5876084566116333,-6.161744295241078e-06,0.0,0.0003024232864845,0.0,0.0,40.18930435180664,0.0,0.0,0.0,0.4007994830608368,4.0,0.0,1.0
482520,293.1451721191406,297.1499938964844,293.1499938964844,0.095186561346054,-2201.853515625,304.1485290527344,0.7478910684585571,0.1544251143932342,0.1400772333145141,293.16259765625,297.1499938964844,293.1499938964844,0.0042414967902004,-335.5935974121094,296.84674072265625,0.502130925655365,0.050000000745058,0.048742301762104,293.1796569824219,297.1499938964844,293.1499938964844,0.219758927822113,-3344.032958984375,304.1515808105469,0.937518298625946,0.3030301928520202,0.2126906961202621,293.1318664550781,297.1499938964844,293.1499938964844,0.2829083502292633,-5540.29541015625,304.1236572265625,0.9990000128746032,0.3890438079833984,0.3531655073165893,293.2648010253906,297.1499938964844,293.1499938964844,0.0071886302903294,-2488.379638671875,300.0577392578125,0.502130925655365,0.050000000745058,0.2312124818563461,291.14599609375,291.1499938964844,262.0328369140625,260.3580322265625,279.9733581542969,293.2648010253906,291.1381225585937,1.0,0.2540488243103027,0.7980571985244751,0.7980571985244751,1.0,1.0,-1.183169960975647,0.5038066506385803,0.6793633103370667,0.2166307419538498,0.0,0.0,0.5794668793678284,43.52838134765625,67.0,-83.82555389404297,-13164.5205078125,259.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66387939453125,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.08203125,18000.0,0.0,0.0,0.2979913055896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876023173332214,0.5876084566116333,-6.161744295241078e-06,0.0,0.0003024232864845,0.0,0.0,40.18930435180664,0.0,0.0,0.0,0.4007994830608368,4.0,0.0,1.0
482580,293.1455993652344,297.1499938964844,293.1499938964844,0.095852293074131,-2215.12890625,304.14794921875,0.730817973613739,0.154462456703186,0.1403183788061142,293.162109375,297.1499938964844,293.1499938964844,0.0042724790982902,-338.6316833496094,296.8101501464844,0.4895170629024505,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202013581991195,-3350.323486328125,304.150390625,0.9097551703453064,0.3020709156990051,0.212187722325325,293.1721496582031,297.1499938964844,293.1499938964844,0.2948127090930938,-5725.20068359375,304.114990234375,0.9881871342658995,0.3813278377056122,0.3634281456470489,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063994593918,-2499.234130859375,299.9974670410156,0.4895170629024505,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628441751003265,0.7977938652038574,0.7977938652038574,1.0,1.0,-1.1968164443969729,0.509695827960968,0.6871206164360046,0.2204788774251938,0.0,0.0,0.5926015973091125,49.180938720703125,70.0,-56.70348358154297,-13379.6103515625,282.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965744435787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085335612297058,0.6085398197174072,-6.275632586039137e-06,0.0,0.000300985382637,0.0,0.0,42.80258941650391,0.0,0.0,0.0,0.4081373214721679,4.0,0.0,1.0
482640,293.1455993652344,297.1499938964844,293.1499938964844,0.095852293074131,-2215.12890625,304.14794921875,0.730817973613739,0.154462456703186,0.1403183788061142,293.162109375,297.1499938964844,293.1499938964844,0.0042724790982902,-338.6316833496094,296.8101501464844,0.4895170629024505,0.050000000745058,0.0489573404192924,293.1806640625,297.1499938964844,293.1499938964844,0.2202013581991195,-3350.323486328125,304.150390625,0.9097551703453064,0.3020709156990051,0.212187722325325,293.1721496582031,297.1499938964844,293.1499938964844,0.2948127090930938,-5725.20068359375,304.114990234375,0.9881871342658995,0.3813278377056122,0.3634281456470489,293.26531982421875,297.1499938964844,293.1499938964844,0.0072063994593918,-2499.234130859375,299.9974670410156,0.4895170629024505,0.050000000745058,0.2322325408458709,291.0863952636719,291.1499938964844,262.01519775390625,260.3412780761719,279.9604797363281,293.2652587890625,291.0857849121094,1.0,0.2628441751003265,0.7977938652038574,0.7977938652038574,1.0,1.0,-1.1968164443969729,0.509695827960968,0.6871206164360046,0.2204788774251938,0.0,0.0,0.5926015973091125,49.180938720703125,70.0,-56.70348358154297,-13379.6103515625,282.00177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6072082519531,308.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17806.404296875,18000.0,0.0,0.0,0.2965744435787201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085335612297058,0.6085398197174072,-6.275632586039137e-06,0.0,0.000300985382637,0.0,0.0,42.80258941650391,0.0,0.0,0.0,0.4081373214721679,4.0,0.0,1.0
482700,293.1459350585937,297.1499938964844,293.1499938964844,0.0958761274814605,-2215.3642578125,304.1482849121094,0.7221643328666687,0.1544525623321533,0.1404436826705932,293.1620788574219,297.1499938964844,293.1499938964844,0.0042820777744054,-339.2295837402344,296.8130187988281,0.4829765856266022,0.050000000745058,0.0490828417241573,293.18133544921875,297.1499938964844,293.1499938964844,0.2196905463933944,-3343.824951171875,304.1512451171875,0.8968925476074219,0.3015523254871368,0.2119342684745788,293.1835327148437,297.1499938964844,293.1499938964844,0.291927307844162,-5678.37109375,304.12652587890625,0.9746056199073792,0.3788066506385803,0.3605732917785644,293.26593017578125,297.1499938964844,293.1499938964844,0.0072017037309706,-2497.7392578125,299.9784851074219,0.4829765856266022,0.050000000745058,0.2328278720378875,291.0950622558594,291.1499938964844,262.0061950683594,260.3327331542969,279.9592590332031,293.2658386230469,291.09844970703125,1.0,0.2665866315364837,0.7976621985435486,0.7976621985435486,1.0,1.0,-1.1939582824707031,0.5084937810897827,0.6854644417762756,0.2194978594779968,0.0,0.0,0.5955125689506531,52.31156539916992,70.0,-10.658232688903809,-13411.552734375,289.78594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.70703125,18000.0,0.0,0.0,0.2963036298751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.618503749370575,0.6185101270675659,-6.354740435199346e-06,0.0,0.0003007105260621,0.0,0.0,44.222259521484375,0.0,0.0,0.0,0.411815881729126,4.0,0.0,1.0
