time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482760,293.1463928222656,297.1499938964844,293.1499938964844,0.0958406999707222,-2214.458740234375,304.1486511230469,0.7147072553634644,0.1544147580862045,0.1405288875102996,293.16229248046875,297.1499938964844,293.1499938964844,0.0042870454490184,-339.4439392089844,296.8182983398437,0.4771603941917419,0.050000000745058,0.0491964258253574,293.1821594238281,297.1499938964844,293.1499938964844,0.2190703451633453,-3335.97265625,304.15216064453125,0.886329710483551,0.3009949922561645,0.2116429954767227,293.1899719238281,297.1499938964844,293.1499938964844,0.2900494039058685,-5646.513671875,304.1341552734375,0.9624134302139282,0.3771153390407562,0.3587185442447662,293.26666259765625,297.1499938964844,293.1499938964844,0.0071916240267455,-2494.53857421875,299.9608764648437,0.4771603941917419,0.050000000745058,0.2333666682243347,291.1092529296875,291.1499938964844,261.9971008300781,260.3241577148437,279.957763671875,293.2665710449219,291.1112670898437,1.0,0.270035058259964,0.7973695397377014,0.7973695397377014,1.0,1.0,-1.1922670602798462,0.5077003240585327,0.6845667362213135,0.2190739661455154,0.0,0.0,0.5967744588851929,55.16393280029297,73.0,8.204400062561035,-13410.8115234375,297.25177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848022460937,308.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.39453125,18000.0,0.0,0.0,0.296207994222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6234207153320312,0.623427152633667,-6.406225111277308e-06,0.0,0.0003006134647876,0.0,0.0,45.0030517578125,0.0,0.0,0.0,0.4138344824314117,4.0,0.0,1.0
482820,293.1473388671875,297.1499938964844,293.1499938964844,0.0958612859249115,-2214.656494140625,304.1490478515625,0.7016317844390869,0.1543102711439132,0.1406348496675491,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972639203071,-340.117431640625,296.8168640136719,0.4661368429660797,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180718928575515,-3323.590576171875,304.153076171875,0.8692574501037598,0.2998218536376953,0.2109891474246978,293.1956481933594,297.1499938964844,293.1499938964844,0.2880082130432129,-5611.87744140625,304.1426696777344,0.9415038228034972,0.374937504529953,0.3565366268157959,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738576516509,-2490.263916015625,299.91925048828125,0.4661368429660797,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133181095123,0.7967841029167175,0.7967841029167175,1.0,1.0,-1.190388560295105,0.5067712068557739,0.683617353439331,0.2186288386583328,0.0,0.0,0.6000986099243164,60.27605438232422,76.0,10.061299324035645,-13399.1064453125,311.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963614165782928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303797960281372,0.6303862929344177,-6.468157607741887e-06,0.0,0.0003007691702805,0.0,0.0,46.0591049194336,0.0,0.0,0.0,0.4166630208492279,4.0,0.0,1.0
482880,293.1473388671875,297.1499938964844,293.1499938964844,0.0958612859249115,-2214.656494140625,304.1490478515625,0.7016317844390869,0.1543102711439132,0.1406348496675491,293.16326904296875,297.1499938964844,293.1499938964844,0.0042972639203071,-340.117431640625,296.8168640136719,0.4661368429660797,0.050000000745058,0.0493993088603019,293.1839294433594,297.1499938964844,293.1499938964844,0.2180718928575515,-3323.590576171875,304.153076171875,0.8692574501037598,0.2998218536376953,0.2109891474246978,293.1956481933594,297.1499938964844,293.1499938964844,0.2880082130432129,-5611.87744140625,304.1426696777344,0.9415038228034972,0.374937504529953,0.3565366268157959,293.2681884765625,297.1499938964844,293.1499938964844,0.0071738576516509,-2490.263916015625,299.91925048828125,0.4661368429660797,0.050000000745058,0.2343290448188781,291.1190185546875,291.1499938964844,261.9786071777344,260.30670166015625,279.9542236328125,293.2680969238281,291.1195983886719,1.0,0.2762133181095123,0.7967841029167175,0.7967841029167175,1.0,1.0,-1.190388560295105,0.5067712068557739,0.683617353439331,0.2186288386583328,0.0,0.0,0.6000986099243164,60.27605438232422,76.0,10.061299324035645,-13399.1064453125,311.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,308.2789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.962890625,18000.0,0.0,0.0,0.2963614165782928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303797960281372,0.6303862929344177,-6.468157607741887e-06,0.0,0.0003007691702805,0.0,0.0,46.0591049194336,0.0,0.0,0.0,0.4166630208492279,4.0,0.0,1.0
482940,293.1480712890625,297.1499938964844,293.1499938964844,0.0958796218037605,-2214.90625,304.1492919921875,0.6929126977920532,0.1542205214500427,0.1406933665275573,293.1644592285156,297.1499938964844,293.1499938964844,0.0043038832955062,-340.5766906738281,296.8122863769531,0.4575109481811523,0.050000000745058,0.0495450347661972,293.1854248046875,297.1499938964844,293.1499938964844,0.2172684967517852,-3313.702392578125,304.15362548828125,0.8582697510719299,0.2988341450691223,0.2104202061891555,293.1971740722656,297.1499938964844,293.1499938964844,0.2869547009468078,-5594.21435546875,304.1464538574219,0.927502691745758,0.3737077414989471,0.3554260730743408,293.269287109375,297.1499938964844,293.1499938964844,0.0071579958312213,-2486.5966796875,299.8847351074219,0.4575109481811523,0.050000000745058,0.2350203245878219,291.1232604980469,291.1499938964844,261.9635314941406,260.2925109863281,279.9511108398437,293.26922607421875,291.12371826171875,1.0,0.2806038558483124,0.7963157892227173,0.7963157892227173,1.0,1.0,-1.1894474029541016,0.5062707662582397,0.6831766963005066,0.218434065580368,0.0,0.0,0.6026053428649902,63.954620361328125,76.0,8.593498229980469,-13394.3935546875,321.31671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681884765625,308.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.50390625,18000.0,0.0,0.0,0.2967652380466461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6358219385147095,0.63582843542099,-6.51148138786084e-06,0.0,0.000301179010421,0.0,0.0,46.86559295654297,0.0,0.0,0.0,0.4187671542167663,4.0,0.0,1.0
483000,293.1482238769531,297.1499938964844,293.1499938964844,0.0958838835358619,-2214.96630859375,304.1493225097656,0.6909317374229431,0.1541980654001236,0.1407061666250229,293.1648254394531,297.1499938964844,293.1499938964844,0.0043052397668361,-340.671142578125,296.81085205078125,0.4555637836456299,0.050000000745058,0.0495797619223594,293.1858215332031,297.1499938964844,293.1499938964844,0.2170621454715728,-3311.16748046875,304.1537170410156,0.8557910323143005,0.2985795736312866,0.2102715075016021,293.1973571777344,297.1499938964844,293.1499938964844,0.2867241501808166,-5590.3896484375,304.1471862792969,0.9243283867836,0.3734331429004669,0.3551876246929168,293.2695617675781,297.1499938964844,293.1499938964844,0.007153769955039,-2485.616455078125,299.87603759765625,0.4555637836456299,0.050000000745058,0.2351850420236587,291.1241455078125,291.1499938964844,261.959716796875,260.2889404296875,279.9503173828125,293.2694702148437,291.12457275390625,1.0,0.2816399931907654,0.7961986660957336,0.7961986660957336,1.0,1.0,-1.1892374753952026,0.5061561465263367,0.6830813884735107,0.2183939814567566,0.0,0.0,0.603187084197998,64.83148956298828,79.0,8.062960624694824,-13393.1142578125,323.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,308.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.26171875,18000.0,0.0,0.0,0.2968979775905609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370812654495239,0.6370878219604492,-6.521613158838591e-06,0.0,0.0003013137029483,0.0,0.0,47.05402755737305,0.0,0.0,0.0,0.4192562103271484,4.0,0.0,1.0
483060,293.1490173339844,297.1499938964844,293.1499938964844,0.0959070324897766,-2215.32421875,304.1495056152344,0.6819954514503479,0.1540860533714294,0.1407623291015625,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104756623506,-341.04156494140625,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160032540559768,-3298.1875,304.1542358398437,0.8446508646011353,0.2972659468650818,0.2094915360212326,293.1976623535156,297.1499938964844,293.1499938964844,0.2856812179088592,-5573.31298828125,304.1498107910156,0.9103156328201294,0.3721666038036346,0.3541204333305359,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315625682473,-2480.476806640625,299.8322448730469,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051329135895,0.7958283424377441,0.7958283424377441,1.0,1.0,-1.1882262229919434,0.5056191682815552,0.682607114315033,0.2182358354330063,0.0,0.0,0.6059458255767822,69.00167083740234,67.0,5.4677581787109375,-13387.8994140625,335.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977152466773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642967939376831,0.6429745554924011,-6.56885913485894e-06,0.0,0.0003021431330125,0.0,0.0,47.94017028808594,0.0,0.0,0.0,0.4215464890003204,4.0,0.0,1.0
483120,293.1490173339844,297.1499938964844,293.1499938964844,0.0959070324897766,-2215.32421875,304.1495056152344,0.6819954514503479,0.1540860533714294,0.1407623291015625,293.1669006347656,297.1499938964844,293.1499938964844,0.0043104756623506,-341.04156494140625,296.8018493652344,0.4469963908195495,0.050000000745058,0.0497449040412902,293.18780517578125,297.1499938964844,293.1499938964844,0.2160032540559768,-3298.1875,304.1542358398437,0.8446508646011353,0.2972659468650818,0.2094915360212326,293.1976623535156,297.1499938964844,293.1499938964844,0.2856812179088592,-5573.31298828125,304.1498107910156,0.9103156328201294,0.3721666038036346,0.3541204333305359,293.2707824707031,297.1499938964844,293.1499938964844,0.0071315625682473,-2480.476806640625,299.8322448730469,0.4469963908195495,0.050000000745058,0.2359684109687805,291.12750244140625,291.1499938964844,261.94049072265625,260.2709350585937,279.9457092285156,293.27069091796875,291.1278076171875,1.0,0.2865051329135895,0.7958283424377441,0.7958283424377441,1.0,1.0,-1.1882262229919434,0.5056191682815552,0.682607114315033,0.2182358354330063,0.0,0.0,0.6059458255767822,69.00167083740234,67.0,5.4677581787109375,-13387.8994140625,335.2839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1465759277344,308.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.841796875,18000.0,0.0,0.0,0.2977152466773987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642967939376831,0.6429745554924011,-6.56885913485894e-06,0.0,0.0003021431330125,0.0,0.0,47.94017028808594,0.0,0.0,0.0,0.4215464890003204,4.0,0.0,1.0
483180,293.1495056152344,297.1499938964844,293.1499938964844,0.0957996100187301,-2213.2138671875,304.1498718261719,0.6822572350502014,0.1540109068155288,0.1406732648611068,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985337786376,-340.0967102050781,296.79150390625,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147183418273925,-3282.38818359375,304.15496826171875,0.8438994884490967,0.2959139943122864,0.2085485756397247,293.1973876953125,297.1499938964844,293.1499938964844,0.2845231890678406,-5554.671875,304.1517944335937,0.9098300933837892,0.3710179030895233,0.3530052006244659,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791519246995,-2466.533203125,299.7890319824219,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613065719604,0.7954580187797546,0.7954580187797546,1.0,1.0,-1.1855952739715576,0.5043569207191467,0.6812384128570557,0.2176898568868637,0.0,0.0,0.6081215739250183,68.76739501953125,55.0,7.377454280853271,-13374.439453125,333.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986996471881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480659246444702,0.6480725407600403,-6.610853688471252e-06,0.0,0.0003031421510968,0.0,0.0,48.72191619873047,0.0,0.0,0.0,0.4235334396362304,4.0,0.0,1.0
483240,293.1495056152344,297.1499938964844,293.1499938964844,0.0957996100187301,-2213.2138671875,304.1498718261719,0.6822572350502014,0.1540109068155288,0.1406732648611068,293.1694030761719,297.1499938964844,293.1499938964844,0.0042985337786376,-340.0967102050781,296.79150390625,0.4473826885223388,0.050000000745058,0.0497369915246963,293.18975830078125,297.1499938964844,293.1499938964844,0.2147183418273925,-3282.38818359375,304.15496826171875,0.8438994884490967,0.2959139943122864,0.2085485756397247,293.1973876953125,297.1499938964844,293.1499938964844,0.2845231890678406,-5554.671875,304.1517944335937,0.9098300933837892,0.3710179030895233,0.3530052006244659,293.2717590332031,297.1499938964844,293.1499938964844,0.0070791519246995,-2466.533203125,299.7890319824219,0.4473826885223388,0.050000000745058,0.2359308749437332,291.1318664550781,291.1499938964844,261.9209289550781,260.252685546875,279.9417419433594,293.271728515625,291.132568359375,1.0,0.2854613065719604,0.7954580187797546,0.7954580187797546,1.0,1.0,-1.1855952739715576,0.5043569207191467,0.6812384128570557,0.2176898568868637,0.0,0.0,0.6081215739250183,68.76739501953125,55.0,7.377454280853271,-13374.439453125,333.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0662841796875,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.80859375,18000.0,0.0,0.0,0.2986996471881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480659246444702,0.6480725407600403,-6.610853688471252e-06,0.0,0.0003031421510968,0.0,0.0,48.72191619873047,0.0,0.0,0.0,0.4235334396362304,4.0,0.0,1.0
483300,293.1495666503906,297.1499938964844,293.1499938964844,0.0957107543945312,-2211.482177734375,304.1500549316406,0.6852452754974365,0.1540034711360931,0.1406020522117614,293.1707763671875,297.1499938964844,293.1499938964844,0.00428684707731,-339.1728820800781,296.7865905761719,0.450300395488739,0.050000000745058,0.0496786870062351,293.1906433105469,297.1499938964844,293.1499938964844,0.2139931619167328,-3273.44873046875,304.1553955078125,0.8466770052909851,0.295236736536026,0.2080344557762146,293.1970520019531,297.1499938964844,293.1499938964844,0.283880203962326,-5544.3916015625,304.15264892578125,0.9136314988136292,0.3704829812049866,0.3524317145347595,293.27215576171875,297.1499938964844,293.1499938964844,0.0070434245280921,-2456.65478515625,299.7681884765625,0.450300395488739,0.050000000745058,0.2356542944908142,291.1355895996094,291.1499938964844,261.9110412597656,260.24346923828125,279.9398498535156,293.2720947265625,291.13641357421875,1.0,0.283366322517395,0.7952728271484375,0.7952728271484375,1.0,1.0,-1.183802604675293,0.5035146474838257,0.6802880167961121,0.2172949910163879,0.0,0.0,0.6087097525596619,67.2672119140625,55.0,9.127098083496094,-13363.166015625,328.0373840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0355224609375,308.1197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2992067337036133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6498234272003174,0.6498300433158875,-6.626979029533686e-06,0.0,0.0003036567941308,0.0,0.0,49.00288009643555,0.0,0.0,0.0,0.4242328405380249,4.0,0.0,1.0
483360,293.1495361328125,297.1499938964844,293.1499938964844,0.0956119745969772,-2209.562744140625,304.15020751953125,0.6898213028907776,0.1540148109197616,0.1405229121446609,293.1722106933594,297.1499938964844,293.1499938964844,0.0042723719961941,-338.0333557128906,296.7814636230469,0.4548009037971496,0.050000000745058,0.0495936721563339,293.19146728515625,297.1499938964844,293.1499938964844,0.2132353782653808,-3264.105712890625,304.1557922363281,0.8512243032455444,0.2945594191551208,0.2075003683567047,293.1966247558594,297.1499938964844,293.1499938964844,0.2832179367542267,-5533.84814453125,304.1533508300781,0.9198054671287536,0.3699707984924316,0.3518540561199188,293.2724304199219,297.1499938964844,293.1499938964844,0.0070033562369644,-2445.450927734375,299.74761962890625,0.4548009037971496,0.050000000745058,0.2352510392665863,291.13970947265625,291.1499938964844,261.9010925292969,260.2342224121094,279.9380187988281,293.2723999023437,291.1405944824219,1.0,0.2804273664951324,0.7950908541679382,0.7950908541679382,1.0,1.0,-1.1817872524261477,0.5025748014450073,0.6792125105857849,0.2168424129486084,0.0,0.0,0.6089826822280884,65.08759307861328,43.0,10.422807693481444,-13349.0546875,320.7610168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01177978515625,308.1097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.359375,18000.0,0.0,0.0,0.2996977865695953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6509265899658203,0.6509332060813904,-6.638292688876391e-06,0.0,0.0003041551681235,0.0,0.0,49.18675231933594,0.0,0.0,0.0,0.424685001373291,4.0,0.0,1.0
483420,293.14923095703125,297.1499938964844,293.1499938964844,0.095399796962738,-2205.453125,304.1504821777344,0.7035108208656311,0.1540873497724533,0.1403530836105346,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370543815195,-335.2645874023437,296.7704772949219,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116515487432479,-3244.579833984375,304.156494140625,0.8656389713287354,0.2932053506374359,0.2063868790864944,293.195556640625,297.1499938964844,293.1499938964844,0.2818643748760223,-5512.40576171875,304.15447998046875,0.9390090107917786,0.3690069913864136,0.350696712732315,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139203988015,-2420.14794921875,299.7072448730469,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724767923355102,0.7947267889976501,0.7947267889976501,1.0,1.0,-1.1772606372833252,0.5004801154136658,0.6767805814743042,0.2158005982637405,0.0,0.0,0.6086059808731079,59.15925216674805,31.0,11.903779029846191,-13314.3671875,301.5489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005634248256683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512272357940674,0.6512338519096375,-6.64599747324246e-06,0.0,0.0003050336672458,0.0,0.0,49.26421356201172,0.0,0.0,0.0,0.4248509109020233,4.0,0.0,1.0
483480,293.14923095703125,297.1499938964844,293.1499938964844,0.095399796962738,-2205.453125,304.1504821777344,0.7035108208656311,0.1540873497724533,0.1403530836105346,293.1752014160156,297.1499938964844,293.1499938964844,0.0042370543815195,-335.2645874023437,296.7704772949219,0.4682825207710266,0.050000000745058,0.0493619628250598,293.1929626464844,297.1499938964844,293.1499938964844,0.2116515487432479,-3244.579833984375,304.156494140625,0.8656389713287354,0.2932053506374359,0.2063868790864944,293.195556640625,297.1499938964844,293.1499938964844,0.2818643748760223,-5512.40576171875,304.15447998046875,0.9390090107917786,0.3690069913864136,0.350696712732315,293.2727966308594,297.1499938964844,293.1499938964844,0.0069139203988015,-2420.14794921875,299.7072448730469,0.4682825207710266,0.050000000745058,0.2341518998146057,291.1484680175781,291.1499938964844,261.8809509277344,260.2156066894531,279.9342346191406,293.27276611328125,291.1493835449219,1.0,0.2724767923355102,0.7947267889976501,0.7947267889976501,1.0,1.0,-1.1772606372833252,0.5004801154136658,0.6767805814743042,0.2158005982637405,0.0,0.0,0.6086059808731079,59.15925216674805,31.0,11.903779029846191,-13314.3671875,301.5489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,308.0997619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.3005634248256683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512272357940674,0.6512338519096375,-6.64599747324246e-06,0.0,0.0003050336672458,0.0,0.0,49.26421356201172,0.0,0.0,0.0,0.4248509109020233,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0951847806572914,-2201.30224609375,304.15069580078125,0.7225090265274048,0.1542159914970398,0.1401809304952621,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957711800932,-332.0409545898437,296.75830078125,0.4835522174835205,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100130319595337,-3224.38720703125,304.15704345703125,0.8880892992019653,0.2918531596660614,0.2052311897277832,293.1942749023437,297.1499938964844,293.1499938964844,0.2805067300796509,-5491.01318359375,304.1552429199219,0.9659056663513184,0.3681133389472961,0.3495498895645141,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166968412697,-2392.327880859375,299.6676025390625,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132467269897,0.7943627834320068,0.7943627834320068,1.0,1.0,-1.1722896099090576,0.4981986582279205,0.6740909218788147,0.2146216630935669,0.0,0.0,0.6070535182952881,51.742774963378906,25.0,12.00595474243164,-13272.7412109375,278.03289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011810779571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490412354469299,0.6490478515625,-6.633923476329073e-06,0.0,0.0003056605055462,0.0,0.0,48.96079254150391,0.0,0.0,0.0,0.424050509929657,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0951847806572914,-2201.30224609375,304.15069580078125,0.7225090265274048,0.1542159914970398,0.1401809304952621,293.1782531738281,297.1499938964844,293.1499938964844,0.0041957711800932,-332.0409545898437,296.75830078125,0.4835522174835205,0.050000000745058,0.0490717440843582,293.1942749023437,297.1499938964844,293.1499938964844,0.2100130319595337,-3224.38720703125,304.15704345703125,0.8880892992019653,0.2918531596660614,0.2052311897277832,293.1942749023437,297.1499938964844,293.1499938964844,0.2805067300796509,-5491.01318359375,304.1552429199219,0.9659056663513184,0.3681133389472961,0.3495498895645141,293.2728271484375,297.1499938964844,293.1499938964844,0.0068166968412697,-2392.327880859375,299.6676025390625,0.4835522174835205,0.050000000745058,0.2327752113342285,291.1572265625,291.1499938964844,261.860595703125,260.19683837890625,279.9301452636719,293.2728576660156,291.1580810546875,1.0,0.2623132467269897,0.7943627834320068,0.7943627834320068,1.0,1.0,-1.1722896099090576,0.4981986582279205,0.6740909218788147,0.2146216630935669,0.0,0.0,0.6070535182952881,51.742774963378906,25.0,12.00595474243164,-13272.7412109375,278.03289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901428222656,308.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.3011810779571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490412354469299,0.6490478515625,-6.633923476329073e-06,0.0,0.0003056605055462,0.0,0.0,48.96079254150391,0.0,0.0,0.0,0.424050509929657,4.0,0.0,1.0
483660,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261950492858,-2198.242919921875,304.1507263183594,0.7426749467849731,0.1543765515089035,0.1400639414787292,293.1812744140625,297.1499938964844,293.1499938964844,0.00415591429919,-328.9405822753906,296.7443542480469,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.208414614200592,-3204.72265625,304.1573486328125,0.9148045778274536,0.2904947102069855,0.2040885835886001,293.19287109375,297.1499938964844,293.1499938964844,0.2792444229125976,-5471.24853515625,304.15557861328125,0.9912765026092528,0.3672705292701721,0.3484768569469452,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251557484269,-2366.03857421875,299.6280517578125,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651322841644,0.7940424084663391,0.7940424084663391,1.0,1.0,-1.1676273345947266,0.4960735142230987,0.6715538501739502,0.2134870290756225,0.0,0.0,0.6045902371406555,44.839725494384766,25.0,9.933314323425291,-13229.8671875,256.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014739155769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447139978408813,0.6447206139564514,-6.604199825233081e-06,0.0,0.0003059577138628,0.0,0.0,48.32954788208008,0.0,0.0,0.0,0.4224181771278381,4.0,0.0,1.0
483720,293.1480712890625,297.1499938964844,293.1499938964844,0.0950261950492858,-2198.242919921875,304.1507263183594,0.7426749467849731,0.1543765515089035,0.1400639414787292,293.1812744140625,297.1499938964844,293.1499938964844,0.00415591429919,-328.9405822753906,296.7443542480469,0.4983864426612854,0.050000000745058,0.0488016530871391,293.1954345703125,297.1499938964844,293.1499938964844,0.208414614200592,-3204.72265625,304.1573486328125,0.9148045778274536,0.2904947102069855,0.2040885835886001,293.19287109375,297.1499938964844,293.1499938964844,0.2792444229125976,-5471.24853515625,304.15557861328125,0.9912765026092528,0.3672705292701721,0.3484768569469452,293.2726745605469,297.1499938964844,293.1499938964844,0.0067251557484269,-2366.03857421875,299.6280517578125,0.4983864426612854,0.050000000745058,0.2314940392971038,291.1645812988281,291.1499938964844,261.8400573730469,260.1779479980469,279.92529296875,293.272705078125,291.1651916503906,1.0,0.2526651322841644,0.7940424084663391,0.7940424084663391,1.0,1.0,-1.1676273345947266,0.4960735142230987,0.6715538501739502,0.2134870290756225,0.0,0.0,0.6045902371406555,44.839725494384766,25.0,9.933314323425291,-13229.8671875,256.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,308.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7421875,18000.0,0.0,0.0,0.3014739155769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447139978408813,0.6447206139564514,-6.604199825233081e-06,0.0,0.0003059577138628,0.0,0.0,48.32954788208008,0.0,0.0,0.0,0.4224181771278381,4.0,0.0,1.0
483780,293.1474609375,297.1499938964844,293.1499938964844,0.0949331149458885,-2196.36376953125,304.150634765625,0.7579157948493958,0.1545469760894775,0.1400602310895919,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258390992879,-326.5401306152344,296.7311096191406,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068420499563217,-3185.318603515625,304.15753173828125,0.9356449842453004,0.2891256213188171,0.2030168324708938,293.1867980957031,297.1499938964844,293.1499938964844,0.269986480474472,-5321.96826171875,304.170166015625,0.9990000128746032,0.367380678653717,0.3388546407222748,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525731235742,-2344.843017578125,299.58990478515625,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452441900968551,0.7937220335006714,0.7937220335006714,1.0,1.0,-1.153662919998169,0.4898283183574676,0.6638345718383789,0.2100419998168945,0.0,0.0,0.6009100079536438,40.50078582763672,25.0,22.32059860229492,-13126.3505859375,238.0385131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013516366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387505531311035,0.6387571096420288,-6.561866484844359e-06,0.0,0.0003058336151298,0.0,0.0,47.45979690551758,0.0,0.0,0.0,0.4201327860355377,4.0,0.0,1.0
483840,293.1474609375,297.1499938964844,293.1499938964844,0.0949331149458885,-2196.36376953125,304.150634765625,0.7579157948493958,0.1545469760894775,0.1400602310895919,293.18414306640625,297.1499938964844,293.1499938964844,0.0041258390992879,-326.5401306152344,296.7311096191406,0.5094283819198608,0.050000000745058,0.0486379340291023,293.1965026855469,297.1499938964844,293.1499938964844,0.2068420499563217,-3185.318603515625,304.15753173828125,0.9356449842453004,0.2891256213188171,0.2030168324708938,293.1867980957031,297.1499938964844,293.1499938964844,0.269986480474472,-5321.96826171875,304.170166015625,0.9990000128746032,0.367380678653717,0.3388546407222748,293.2723388671875,297.1499938964844,293.1499938964844,0.0066525731235742,-2344.843017578125,299.58990478515625,0.5094283819198608,0.050000000745058,0.2307174056768417,291.1742248535156,291.1499938964844,261.8193054199219,260.1589660644531,279.92449951171875,293.2723693847656,291.1772155761719,1.0,0.2452441900968551,0.7937220335006714,0.7937220335006714,1.0,1.0,-1.153662919998169,0.4898283183574676,0.6638345718383789,0.2100419998168945,0.0,0.0,0.6009100079536438,40.50078582763672,25.0,22.32059860229492,-13126.3505859375,238.0385131835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07427978515625,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0703125,18000.0,0.0,0.0,0.3013516366481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387505531311035,0.6387571096420288,-6.561866484844359e-06,0.0,0.0003058336151298,0.0,0.0,47.45979690551758,0.0,0.0,0.0,0.4201327860355377,4.0,0.0,1.0
483900,293.14727783203125,297.1499938964844,293.1499938964844,0.0947991758584976,-2193.584716796875,304.1507568359375,0.7636235952377319,0.1546186357736587,0.1400805711746215,293.185546875,297.1499938964844,293.1499938964844,0.0041107856668531,-325.18359375,296.73162841796875,0.5135890245437622,0.050000000745058,0.048584409058094,293.19708251953125,297.1499938964844,293.1499938964844,0.2058405578136444,-3172.728759765625,304.1579895019531,0.9428600668907166,0.2884227037429809,0.2024948298931121,293.1760559082031,297.1499938964844,293.1499938964844,0.2623920440673828,-5199.55029296875,304.1802673339844,0.9990000128746032,0.3690221905708313,0.3312750160694122,293.2720947265625,297.1499938964844,293.1499938964844,0.0066169719211757,-2333.37158203125,299.5757141113281,0.5135890245437622,0.050000000745058,0.2304635196924209,291.19207763671875,291.1499938964844,261.80889892578125,260.1494445800781,279.9251403808594,293.2721252441406,291.1961364746094,1.0,0.2420158386230468,0.7935618162155151,0.7935618162155151,1.0,1.0,-1.1435949802398682,0.4853664338588714,0.6582285761833191,0.2074981480836868,0.0,0.0,0.5963414311408997,39.005489349365234,25.0,36.71192169189453,-13041.6806640625,229.6605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205139160156,308.19451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.986328125,18000.0,0.0,0.0,0.3009963035583496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325953602790833,0.6326019167900085,-6.524730906676268e-06,0.0,0.0003054729895666,0.0,0.0,46.60968780517578,0.0,0.0,0.0,0.4178131222724914,4.0,0.0,1.0
483960,293.1471252441406,297.1499938964844,293.1499938964844,0.0946770459413528,-2191.063232421875,304.1508483886719,0.7690093517303467,0.1546828150749206,0.1400962322950363,293.1869812011719,297.1499938964844,293.1499938964844,0.0040954314172267,-323.8300170898437,296.7313842773437,0.5175548195838928,0.050000000745058,0.0485369525849819,293.1976928710937,297.1499938964844,293.1499938964844,0.204866349697113,-3160.517822265625,304.1582946777344,0.9493602514266968,0.2877082228660583,0.2019664794206619,293.1620788574219,297.1499938964844,293.1499938964844,0.2554605603218078,-5088.02099609375,304.18731689453125,0.9990000128746032,0.3714325428009033,0.3244062662124634,293.271728515625,297.1499938964844,293.1499938964844,0.0065828785300254,-2322.48583984375,299.56158447265625,0.5175548195838928,0.050000000745058,0.2302384078502655,291.208984375,291.1499938964844,261.7984313964844,260.1399230957031,279.92498779296875,293.2717590332031,291.2118835449219,1.0,0.2390905320644378,0.793450653553009,0.793450653553009,1.0,1.0,-1.1344071626663208,0.4813081920146942,0.653099000453949,0.2051713913679123,0.0,0.0,0.5906842947006226,37.67684173583984,25.0,38.13424682617188,-12945.6875,222.22755432128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,308.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18158.791015625,18000.0,0.0,0.0,0.3003920316696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230091452598572,0.6230155825614929,-6.463581030402565e-06,0.0,0.000304859742755,0.0,0.0,45.28562927246094,0.0,0.0,0.0,0.4142889976501465,4.0,0.0,1.0
484020,293.1468200683594,297.1499938964844,293.1499938964844,0.0945672839879989,-2188.787353515625,304.1507263183594,0.7788657546043396,0.1548131555318832,0.140136033296585,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687965229153,-321.6203308105469,296.7214050292969,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031994760036468,-3139.844970703125,304.1582946777344,0.9603873491287231,0.2862729132175445,0.2009094655513763,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961663722992,-4897.537109375,304.1944274902344,0.9990000128746032,0.3775839805603027,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245046280324,-2304.748779296875,299.5291442871094,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340233922004699,0.793228268623352,0.793228268623352,1.0,1.0,-1.11834716796875,0.4742385447025299,0.6441085934638977,0.2010738104581833,0.0,0.0,0.5790572166442871,35.433807373046875,43.0,23.90789604187012,-12758.517578125,209.7050018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983853220939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600616991519928,0.6006233096122742,-6.306415798462695e-06,0.0,0.000302823173115,0.0,0.0,42.204498291015625,0.0,0.0,0.0,0.4060067534446716,4.0,0.0,1.0
484080,293.1468200683594,297.1499938964844,293.1499938964844,0.0945672839879989,-2188.787353515625,304.1507263183594,0.7788657546043396,0.1548131555318832,0.140136033296585,293.1896667480469,297.1499938964844,293.1499938964844,0.0040687965229153,-321.6203308105469,296.7214050292969,0.5248942375183105,0.050000000745058,0.0484570749104023,293.1988220214844,297.1499938964844,293.1499938964844,0.2031994760036468,-3139.844970703125,304.1582946777344,0.9603873491287231,0.2862729132175445,0.2009094655513763,293.1302185058594,297.1499938964844,293.1499938964844,0.2435961663722992,-4897.537109375,304.1944274902344,0.9990000128746032,0.3775839805603027,0.3125032186508178,293.2705383300781,297.1499938964844,293.1499938964844,0.0065245046280324,-2304.748779296875,299.5291442871094,0.5248942375183105,0.050000000745058,0.2298595011234283,291.2268371582031,291.1499938964844,261.7774353027344,260.1208801269531,279.9227600097656,293.2706604003906,291.2278747558594,1.0,0.2340233922004699,0.793228268623352,0.793228268623352,1.0,1.0,-1.11834716796875,0.4742385447025299,0.6441085934638977,0.2010738104581833,0.0,0.0,0.5790572166442871,35.433807373046875,43.0,23.90789604187012,-12758.517578125,209.7050018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,308.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18199.552734375,18000.0,0.0,0.0,0.2983853220939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600616991519928,0.6006233096122742,-6.306415798462695e-06,0.0,0.000302823173115,0.0,0.0,42.204498291015625,0.0,0.0,0.0,0.4060067534446716,4.0,0.0,1.0
484140,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027968406677,-2193.490966796875,304.15008544921875,0.7737112045288086,0.1549050062894821,0.1402732282876968,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561663918197,-320.8651123046875,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022004723548889,-3128.0078125,304.1571350097656,0.9516952633857728,0.2848023176193237,0.1999262124300003,293.1101989746094,297.1499938964844,293.1499938964844,0.24920055270195,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822027742862701,0.3189906775951385,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959805458784,-2298.433837890625,299.4866638183594,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372933775186538,0.7930058836936951,0.7930058836936951,1.0,1.0,-1.1254035234451294,0.4773895442485809,0.6480139493942261,0.2026062309741974,0.0,0.0,0.5706959366798401,36.618282318115234,61.0,-27.5805606842041,-12729.8798828125,215.71487426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955974638462066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803090929985046,0.5803152322769165,-6.152333753561834e-06,0.0,0.000299993873341,0.0,0.0,39.46141815185547,0.0,0.0,0.0,0.3984985649585724,4.0,0.0,1.0
484200,293.14678955078125,297.1499938964844,293.1499938964844,0.0948027968406677,-2193.490966796875,304.15008544921875,0.7737112045288086,0.1549050062894821,0.1402732282876968,293.19219970703125,297.1499938964844,293.1499938964844,0.0040561663918197,-320.8651123046875,296.6932373046875,0.5208190679550171,0.050000000745058,0.0485002882778644,293.199951171875,297.1499938964844,293.1499938964844,0.2022004723548889,-3128.0078125,304.1571350097656,0.9516952633857728,0.2848023176193237,0.1999262124300003,293.1101989746094,297.1499938964844,293.1499938964844,0.24920055270195,-4995.27294921875,304.16943359375,0.9990000128746032,0.3822027742862701,0.3189906775951385,293.2691955566406,297.1499938964844,293.1499938964844,0.0064959805458784,-2298.433837890625,299.4866638183594,0.5208190679550171,0.050000000745058,0.2300644814968109,291.2138977050781,291.1499938964844,261.7563781738281,260.1018371582031,279.90936279296875,293.2692565917969,291.2086486816406,1.0,0.2372933775186538,0.7930058836936951,0.7930058836936951,1.0,1.0,-1.1254035234451294,0.4773895442485809,0.6480139493942261,0.2026062309741974,0.0,0.0,0.5706959366798401,36.618282318115234,61.0,-27.5805606842041,-12729.8798828125,215.71487426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,308.26861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.185546875,18000.0,0.0,0.0,0.2955974638462066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803090929985046,0.5803152322769165,-6.152333753561834e-06,0.0,0.000299993873341,0.0,0.0,39.46141815185547,0.0,0.0,0.0,0.3984985649585724,4.0,0.0,1.0
484260,293.14703369140625,297.1499938964844,293.1499938964844,0.0955040380358696,-2207.6669921875,304.1488952636719,0.756447970867157,0.154933363199234,0.140466034412384,293.1942749023437,297.1499938964844,293.1499938964844,0.004064000211656,-322.26910400390625,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021819949150085,-3129.104736328125,304.15478515625,0.925226628780365,0.2833002507686615,0.1990035325288772,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801712393760681,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016197040677,-2306.33203125,299.42333984375,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583038568496,0.7927863001823425,0.7927863001823425,1.0,1.0,-1.1530674695968628,0.4896226525306701,0.6634448170661926,0.2093290090560913,0.0,0.0,0.5749819278717041,41.02827453613281,64.0,-81.41677856445312,-12931.2822265625,239.2701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930450141429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792599320411682,0.5792660713195801,-6.104374278947944e-06,0.0,0.0002974034287035,0.0,0.0,39.11265563964844,0.0,0.0,0.0,0.3977376222610473,4.0,0.0,1.0
484320,293.14703369140625,297.1499938964844,293.1499938964844,0.0955040380358696,-2207.6669921875,304.1488952636719,0.756447970867157,0.154933363199234,0.140466034412384,293.1942749023437,297.1499938964844,293.1499938964844,0.004064000211656,-322.26910400390625,296.635009765625,0.5078384876251221,0.050000000745058,0.0486595779657363,293.2011413574219,297.1499938964844,293.1499938964844,0.2021819949150085,-3129.104736328125,304.15478515625,0.925226628780365,0.2833002507686615,0.1990035325288772,293.1256103515625,297.1499938964844,293.1499938964844,0.2715310752391815,-5362.78955078125,304.1254577636719,0.9990000128746032,0.3801712393760681,0.3418593406677246,293.2685546875,297.1499938964844,293.1499938964844,0.0065016197040677,-2306.33203125,299.42333984375,0.5078384876251221,0.050000000745058,0.2308200895786285,291.1483459472656,291.1499938964844,261.7352294921875,260.08282470703125,279.8868103027344,293.2685546875,291.1403503417969,1.0,0.2471583038568496,0.7927863001823425,0.7927863001823425,1.0,1.0,-1.1530674695968628,0.4896226525306701,0.6634448170661926,0.2093290090560913,0.0,0.0,0.5749819278717041,41.02827453613281,64.0,-81.41677856445312,-12931.2822265625,239.2701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5975036621094,308.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17982.783203125,18000.0,0.0,0.0,0.2930450141429901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792599320411682,0.5792660713195801,-6.104374278947944e-06,0.0,0.0002974034287035,0.0,0.0,39.11265563964844,0.0,0.0,0.0,0.3977376222610473,4.0,0.0,1.0
484380,293.1474304199219,297.1499938964844,293.1499938964844,0.0961529165506362,-2220.689697265625,304.148193359375,0.7389740943908691,0.1549293249845504,0.1406497508287429,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789362974464,-324.1361083984375,296.5794372558594,0.4950284361839294,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945101976394,-3129.057373046875,304.1534118652344,0.898566722869873,0.2818087935447693,0.1981034129858017,293.1669311523437,297.1499938964844,293.1499938964844,0.2854493260383606,-5587.11572265625,304.1127624511719,0.9908992052078248,0.3724164068698883,0.3550574481487274,293.269287109375,297.1499938964844,293.1499938964844,0.0065105380490422,-2314.731201171875,299.35723876953125,0.4950284361839294,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969557285309,0.7925667762756348,0.7925667762756348,1.0,1.0,-1.1689482927322388,0.4966473877429962,0.6723009347915649,0.2132170051336288,0.0,0.0,0.5882585644721985,46.28016662597656,67.0,-63.645503997802734,-13160.974609375,261.0873413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.291798859834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995712280273438,0.5995774269104004,-6.210907940840116e-06,0.0,0.0002961387508548,0.0,0.0,41.58460998535156,0.0,0.0,0.0,0.4047914147377014,4.0,0.0,1.0
484440,293.1474304199219,297.1499938964844,293.1499938964844,0.0961529165506362,-2220.689697265625,304.148193359375,0.7389740943908691,0.1549293249845504,0.1406497508287429,293.1956787109375,297.1499938964844,293.1499938964844,0.0040789362974464,-324.1361083984375,296.5794372558594,0.4950284361839294,0.050000000745058,0.0488582178950309,293.2020874023437,297.1499938964844,293.1499938964844,0.2020945101976394,-3129.057373046875,304.1534118652344,0.898566722869873,0.2818087935447693,0.1981034129858017,293.1669311523437,297.1499938964844,293.1499938964844,0.2854493260383606,-5587.11572265625,304.1127624511719,0.9908992052078248,0.3724164068698883,0.3550574481487274,293.269287109375,297.1499938964844,293.1499938964844,0.0065105380490422,-2314.731201171875,299.35723876953125,0.4950284361839294,0.050000000745058,0.2317623347043991,291.0857849121094,291.1499938964844,261.71405029296875,260.0639038085937,279.8707275390625,293.26922607421875,291.08331298828125,1.0,0.2558969557285309,0.7925667762756348,0.7925667762756348,1.0,1.0,-1.1689482927322388,0.4966473877429962,0.6723009347915649,0.2132170051336288,0.0,0.0,0.5882585644721985,46.28016662597656,67.0,-63.645503997802734,-13160.974609375,261.0873413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5485534667969,308.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.93359375,18000.0,0.0,0.0,0.291798859834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995712280273438,0.5995774269104004,-6.210907940840116e-06,0.0,0.0002961387508548,0.0,0.0,41.58460998535156,0.0,0.0,0.0,0.4047914147377014,4.0,0.0,1.0
