time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484500,293.1477355957031,297.1499938964844,293.1499938964844,0.0961936637759208,-2221.309814453125,304.1484680175781,0.729844868183136,0.1549046337604522,0.1407584398984909,293.1962585449219,297.1499938964844,293.1499938964844,0.0040839873254299,-324.44976806640625,296.5722351074219,0.4882932603359222,0.050000000745058,0.04898052662611,293.2025756835937,297.1499938964844,293.1499938964844,0.2014456242322921,-3120.86181640625,304.1539611816406,0.8853664994239807,0.2810544669628143,0.1976770609617233,293.1799621582031,297.1499938964844,293.1499938964844,0.2831324338912964,-5543.91650390625,304.123779296875,0.9769456386566162,0.369634747505188,0.3519570529460907,293.27001953125,297.1499938964844,293.1499938964844,0.0065068760886788,-2313.62353515625,299.3359680175781,0.4882932603359222,0.050000000745058,0.2323425412178039,291.0897521972656,291.1499938964844,261.7034912109375,260.054443359375,279.8676452636719,293.2698974609375,291.0930480957031,1.0,0.2596457600593567,0.7924569845199585,0.7924569845199585,1.0,1.0,-1.1661758422851562,0.4953953623771667,0.6707804799079895,0.2125454246997833,0.0,0.0,0.5920373201370239,49.33890151977539,67.0,-15.78996753692627,-13200.7255859375,268.4176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17814.76171875,18000.0,0.0,0.0,0.2916206419467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610602617263794,0.6106089353561401,-6.292840680544032e-06,0.0,0.0002959578705485,0.0,0.0,43.09932327270508,0.0,0.0,0.0,0.4088093638420105,4.0,0.0,1.0
484560,293.14813232421875,297.1499938964844,293.1499938964844,0.0961327999830246,-2219.902587890625,304.1488342285156,0.7221066355705261,0.1548541188240051,0.1408312767744064,293.1968688964844,297.1499938964844,293.1499938964844,0.0040831444784998,-324.2137451171875,296.5715637207031,0.4824653565883636,0.050000000745058,0.0490930341184139,293.203125,297.1499938964844,293.1499938964844,0.2006150335073471,-3110.281005859375,304.1547546386719,0.8742307424545288,0.2802796065807342,0.1972277760505676,293.18731689453125,297.1499938964844,293.1499938964844,0.2810770571231842,-5508.85498046875,304.1322326660156,0.9641632437705994,0.3678075969219208,0.3499217331409454,293.2708435058594,297.1499938964844,293.1499938964844,0.0064955684356391,-2309.60986328125,299.3185729980469,0.4824653565883636,0.050000000745058,0.2328762114048004,291.1053466796875,291.1499938964844,261.6929016113281,260.0450439453125,279.86480712890625,293.270751953125,291.1080322265625,1.0,0.2631004452705383,0.7921799421310425,0.7921799421310425,1.0,1.0,-1.1640558242797852,0.4944512844085693,0.6696045398712158,0.2119155675172805,0.0,0.0,0.5934385657310486,52.156044006347656,70.0,8.823920249938965,-13204.736328125,275.4345092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42999267578125,308.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.357421875,18000.0,0.0,0.0,0.2916201651096344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164305806159973,0.6164369583129883,-6.350647709041368e-06,0.0,0.0002959574048873,0.0,0.0,43.99382781982422,0.0,0.0,0.0,0.4111334383487701,4.0,0.0,1.0
484620,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029976606369,-2219.109130859375,304.1492614746094,0.7089433073997498,0.1547263413667678,0.1409135162830352,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817209519445,-323.97607421875,296.55975341796875,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992102712392807,-3092.653076171875,304.1554870605469,0.8564690947532654,0.2787171900272369,0.1962899416685104,293.1937255859375,297.1499938964844,293.1499938964844,0.2788590788841247,-5470.95556640625,304.14166259765625,0.9422577023506165,0.365545392036438,0.3476055264472961,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744097180664,-2303.415771484375,299.27691650390625,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130075931549,0.7916258573532104,0.7916258573532104,1.0,1.0,-1.1616334915161133,0.4933605790138244,0.6682729125022888,0.2111243605613708,0.0,0.0,0.59646075963974,57.207645416259766,73.0,12.684309005737305,-13191.4443359375,288.5942077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919371426105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232001781463623,0.623206615447998,-6.414016752387397e-06,0.0,0.0002962790895253,0.0,0.0,45.02492141723633,0.0,0.0,0.0,0.4139177501201629,4.0,0.0,1.0
484680,293.14898681640625,297.1499938964844,293.1499938964844,0.0961029976606369,-2219.109130859375,304.1492614746094,0.7089433073997498,0.1547263413667678,0.1409135162830352,293.1981201171875,297.1499938964844,293.1499938964844,0.0040817209519445,-323.97607421875,296.55975341796875,0.4720352292060852,0.050000000745058,0.049294002354145,293.2041931152344,297.1499938964844,293.1499938964844,0.1992102712392807,-3092.653076171875,304.1554870605469,0.8564690947532654,0.2787171900272369,0.1962899416685104,293.1937255859375,297.1499938964844,293.1499938964844,0.2788590788841247,-5470.95556640625,304.14166259765625,0.9422577023506165,0.365545392036438,0.3476055264472961,293.2725524902344,297.1499938964844,293.1499938964844,0.0064744097180664,-2303.415771484375,299.27691650390625,0.4720352292060852,0.050000000745058,0.233829528093338,291.11895751953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8585510253906,293.2724304199219,291.11968994140625,1.0,0.2693130075931549,0.7916258573532104,0.7916258573532104,1.0,1.0,-1.1616334915161133,0.4933605790138244,0.6682729125022888,0.2111243605613708,0.0,0.0,0.59646075963974,57.207645416259766,73.0,12.684309005737305,-13191.4443359375,288.5942077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106384277344,308.25006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.232421875,18000.0,0.0,0.0,0.2919371426105499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232001781463623,0.623206615447998,-6.414016752387397e-06,0.0,0.0002962790895253,0.0,0.0,45.02492141723633,0.0,0.0,0.0,0.4139177501201629,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.0961027666926384,-2218.98388671875,304.1495056152344,0.6976785659790039,0.1546007096767425,0.1409688591957092,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804375894367,-323.8252868652344,296.5437927246094,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979057490825653,-3076.396240234375,304.15582275390625,0.8426341414451599,0.2771756947040558,0.1953443586826324,293.1955871582031,297.1499938964844,293.1499938964844,0.2775701880455017,-5449.15576171875,304.1465148925781,0.9243192672729492,0.3640585839748382,0.3462549746036529,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525082707405,-2297.457763671875,299.2326354980469,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958600521087,0.7910718321800232,0.7910718321800232,1.0,1.0,-1.160178303718567,0.492691159248352,0.6674870848655701,0.2105949074029922,0.0,0.0,0.5993402600288391,61.71945571899414,61.0,9.820369720458984,-13184.9677734375,300.6380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925806641578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294639706611633,0.6294704079627991,-6.46398848402896e-06,0.0,0.0002969321794807,0.0,0.0,45.942012786865234,0.0,0.0,0.0,0.416337788105011,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.0961027666926384,-2218.98388671875,304.1495056152344,0.6976785659790039,0.1546007096767425,0.1409688591957092,293.1991271972656,297.1499938964844,293.1499938964844,0.0040804375894367,-323.8252868652344,296.5437927246094,0.4617292284965515,0.050000000745058,0.0494730956852436,293.2050170898437,297.1499938964844,293.1499938964844,0.1979057490825653,-3076.396240234375,304.15582275390625,0.8426341414451599,0.2771756947040558,0.1953443586826324,293.1955871582031,297.1499938964844,293.1499938964844,0.2775701880455017,-5449.15576171875,304.1465148925781,0.9243192672729492,0.3640585839748382,0.3462549746036529,293.27398681640625,297.1499938964844,293.1499938964844,0.0064525082707405,-2297.457763671875,299.2326354980469,0.4617292284965515,0.050000000745058,0.2346790730953216,291.1251525878906,291.1499938964844,261.65069580078125,260.0077819824219,279.8518981933594,293.2738952636719,291.1257019042969,1.0,0.2747958600521087,0.7910718321800232,0.7910718321800232,1.0,1.0,-1.160178303718567,0.492691159248352,0.6674870848655701,0.2105949074029922,0.0,0.0,0.5993402600288391,61.71945571899414,61.0,9.820369720458984,-13184.9677734375,300.6380920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,308.19647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.5078125,18000.0,0.0,0.0,0.2925806641578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294639706611633,0.6294704079627991,-6.46398848402896e-06,0.0,0.0002969321794807,0.0,0.0,45.942012786865234,0.0,0.0,0.0,0.416337788105011,4.0,0.0,1.0
484860,293.150146484375,297.1499938964844,293.1499938964844,0.0959968790411949,-2216.89111328125,304.1498413085937,0.6970935463905334,0.1545240730047226,0.1408900618553161,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653673931956,-322.625,296.5279846191406,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964994072914123,-3058.850341796875,304.1562194824219,0.8407337069511414,0.27569380402565,0.1943039894104004,293.1957092285156,297.1499938964844,293.1499938964844,0.2764021158218384,-5429.853515625,304.14959716796875,0.9224611520767212,0.3628741502761841,0.3450894057750702,293.27508544921875,297.1499938964844,293.1499938964844,0.006405544001609,-2283.85107421875,299.1885986328125,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917371749878,0.7907419800758362,0.7907419800758362,1.0,1.0,-1.1574877500534058,0.4914907217025757,0.6659970283508301,0.2098069489002227,0.0,0.0,0.601608395576477,61.867584228515625,49.0,8.955817222595215,-13169.759765625,299.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.293440967798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63463294506073,0.6346395015716553,-6.50603351459722e-06,0.0,0.0002978052943944,0.0,0.0,46.71178817749024,0.0,0.0,0.0,0.4183419644832611,4.0,0.0,1.0
484920,293.150146484375,297.1499938964844,293.1499938964844,0.0959968790411949,-2216.89111328125,304.1498413085937,0.6970935463905334,0.1545240730047226,0.1408900618553161,293.1997985839844,297.1499938964844,293.1499938964844,0.0040653673931956,-322.625,296.5279846191406,0.4612860679626465,0.050000000745058,0.0494805052876472,293.2054443359375,297.1499938964844,293.1499938964844,0.1964994072914123,-3058.850341796875,304.1562194824219,0.8407337069511414,0.27569380402565,0.1943039894104004,293.1957092285156,297.1499938964844,293.1499938964844,0.2764021158218384,-5429.853515625,304.14959716796875,0.9224611520767212,0.3628741502761841,0.3450894057750702,293.27508544921875,297.1499938964844,293.1499938964844,0.006405544001609,-2283.85107421875,299.1885986328125,0.4612860679626465,0.050000000745058,0.2347142100334167,291.1304626464844,291.1499938964844,261.6297302246094,259.9894104003906,279.84521484375,293.2750244140625,291.1311340332031,1.0,0.2741917371749878,0.7907419800758362,0.7907419800758362,1.0,1.0,-1.1574877500534058,0.4914907217025757,0.6659970283508301,0.2098069489002227,0.0,0.0,0.601608395576477,61.867584228515625,49.0,8.955817222595215,-13169.759765625,299.77227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.974609375,18000.0,0.0,0.0,0.293440967798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.63463294506073,0.6346395015716553,-6.50603351459722e-06,0.0,0.0002978052943944,0.0,0.0,46.71178817749024,0.0,0.0,0.0,0.4183419644832611,4.0,0.0,1.0
484980,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326905965805,-2213.69189453125,304.1501770019531,0.7048878073692322,0.1545398533344268,0.1407611966133117,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392987430095,-320.55743408203125,296.5143127441406,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950164288282394,-3040.3076171875,304.1566162109375,0.8479210138320923,0.2743080556392669,0.1932271867990493,293.1949768066406,297.1499938964844,293.1499938964844,0.2751910984516144,-5410.1787109375,304.1517333984375,0.9329671263694764,0.3618630170822143,0.3439733684062958,293.2757263183594,297.1499938964844,293.1499938964844,0.006338813342154,-2263.93115234375,299.14617919921875,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239318370819,0.7904120683670044,0.7904120683670044,1.0,1.0,-1.1538149118423462,0.4898523986339569,0.6639625430107117,0.2087896019220352,0.0,0.0,0.6027907729148865,58.55906295776367,37.0,10.070626258850098,-13145.29296875,288.74822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943680584430694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379473209381104,0.6379538774490356,-6.535696684295544e-06,0.0,0.0002987461630254,0.0,0.0,47.22502136230469,0.0,0.0,0.0,0.4196521341800689,4.0,0.0,1.0
485040,293.1500549316406,297.1499938964844,293.1499938964844,0.0958326905965805,-2213.69189453125,304.1501770019531,0.7048878073692322,0.1545398533344268,0.1407611966133117,293.20001220703125,297.1499938964844,293.1499938964844,0.0040392987430095,-320.55743408203125,296.5143127441406,0.468856930732727,0.050000000745058,0.0493519194424152,293.2053527832031,297.1499938964844,293.1499938964844,0.1950164288282394,-3040.3076171875,304.1566162109375,0.8479210138320923,0.2743080556392669,0.1932271867990493,293.1949768066406,297.1499938964844,293.1499938964844,0.2751910984516144,-5410.1787109375,304.1517333984375,0.9329671263694764,0.3618630170822143,0.3439733684062958,293.2757263183594,297.1499938964844,293.1499938964844,0.006338813342154,-2263.93115234375,299.14617919921875,0.468856930732727,0.050000000745058,0.2341042608022689,291.1376342773437,291.1499938964844,261.60888671875,259.97125244140625,279.83892822265625,293.27569580078125,291.138427734375,1.0,0.2694239318370819,0.7904120683670044,0.7904120683670044,1.0,1.0,-1.1538149118423462,0.4898523986339569,0.6639625430107117,0.2087896019220352,0.0,0.0,0.6027907729148865,58.55906295776367,37.0,10.070626258850098,-13145.29296875,288.74822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0500183105469,308.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.88671875,18000.0,0.0,0.0,0.2943680584430694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379473209381104,0.6379538774490356,-6.535696684295544e-06,0.0,0.0002987461630254,0.0,0.0,47.22502136230469,0.0,0.0,0.0,0.4196521341800689,4.0,0.0,1.0
485100,293.1498413085937,297.1499938964844,293.1499938964844,0.0957441180944442,-2211.97216796875,304.1502990722656,0.7113678455352783,0.154579609632492,0.1406921148300171,293.199951171875,297.1499938964844,293.1499938964844,0.004023561719805,-319.312255859375,296.5080871582031,0.4743040204048157,0.050000000745058,0.0492514930665493,293.20513916015625,297.1499938964844,293.1499938964844,0.1942680776119232,-3030.9443359375,304.1567687988281,0.8545166850090027,0.2736499607563019,0.1926868110895156,293.1944274902344,297.1499938964844,293.1499938964844,0.274578720331192,-5400.32080078125,304.15252685546875,0.9420564770698548,0.3614040911197662,0.3434273302555084,293.27587890625,297.1499938964844,293.1499938964844,0.0063006477430462,-2252.41357421875,299.1254577636719,0.4743040204048157,0.050000000745058,0.2336278706789016,291.1414489746094,291.1499938964844,261.5985107421875,259.9622802734375,279.8358764648437,293.27587890625,291.14227294921875,1.0,0.26582732796669,0.7902471423149109,0.7902471423149109,1.0,1.0,-1.1517356634140017,0.4889239370822906,0.6628117561340332,0.2082275152206421,0.0,0.0,0.6029747724533081,55.9867057800293,37.0,10.492881774902344,-13130.1650390625,280.57916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02789306640625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8359375,18000.0,0.0,0.0,0.2948124706745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6387820839881897,0.638788640499115,-6.544419193232898e-06,0.0,0.000299197185086,0.0,0.0,47.36205291748047,0.0,0.0,0.0,0.4199950993061065,4.0,0.0,1.0
485160,293.1495361328125,297.1499938964844,293.1499938964844,0.0956547781825065,-2210.23974609375,304.1504211425781,0.7191124558448792,0.154638409614563,0.1406233757734298,293.19976806640625,297.1499938964844,293.1499938964844,0.0040065417997539,-317.96661376953125,296.5022277832031,0.4804460108280182,0.050000000745058,0.0491326674818992,293.204833984375,297.1499938964844,293.1499938964844,0.1935204714536667,-3021.5869140625,304.1568908691406,0.8632291555404663,0.2730134129524231,0.1921482682228088,293.1937561035156,297.1499938964844,293.1499938964844,0.273965060710907,-5390.48828125,304.1531677246094,0.9533714056015016,0.3609709739685058,0.3428887724876404,293.27593994140625,297.1499938964844,293.1499938964844,0.006260197609663,-2240.136474609375,299.1050109863281,0.4804460108280182,0.050000000745058,0.2330642193555832,291.1453857421875,291.1499938964844,261.5881652832031,259.953369140625,279.8328552246094,293.27593994140625,291.146240234375,1.0,0.2615656554698944,0.7900909185409546,0.7900909185409546,1.0,1.0,-1.149541258811951,0.4879443049430847,0.661596953868866,0.2076423466205597,0.0,0.0,0.6028860807418823,52.94709777832031,25.0,10.800247192382812,-13113.541015625,271.0810241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0128479003906,308.108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2952230870723724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639066219329834,0.6390727162361145,-6.548911187564954e-06,0.0,0.0002996138937305,0.0,0.0,47.41756820678711,0.0,0.0,0.0,0.4201261401176452,4.0,0.0,1.0
485220,293.1487731933594,297.1499938964844,293.1499938964844,0.0954819694161415,-2206.892578125,304.15057373046875,0.7391213774681091,0.1548062562942505,0.1404937356710434,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698802866041,-315.07135009765625,296.4914855957031,0.495318591594696,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920404434204101,-3003.05517578125,304.1570739746094,0.8880386352539062,0.2717991471290588,0.1910828649997711,293.1922302246094,297.1499938964844,293.1499938964844,0.2727479338645935,-5371.091796875,304.1541442871094,0.9809345602989196,0.360171765089035,0.341836541891098,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746817082166,-2213.99755859375,299.0649108886719,0.495318591594696,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513674199581146,0.7897784113883972,0.7897784113883972,1.0,1.0,-1.144918441772461,0.485878437757492,0.6590399742126465,0.2064273208379745,0.0,0.0,0.6019200086593628,45.81056594848633,25.0,10.884387016296388,-13076.4404296875,249.14663696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958910167217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379967927932739,0.6380033493041992,-6.545174073835369e-06,0.0,0.0003002917510457,0.0,0.0,47.28495407104492,0.0,0.0,0.0,0.4197577834129333,4.0,0.0,1.0
485280,293.1487731933594,297.1499938964844,293.1499938964844,0.0954819694161415,-2206.892578125,304.15057373046875,0.7391213774681091,0.1548062562942505,0.1404937356710434,293.1990966796875,297.1499938964844,293.1499938964844,0.0039698802866041,-315.07135009765625,296.4914855957031,0.495318591594696,0.050000000745058,0.0488533675670623,293.2039489746094,297.1499938964844,293.1499938964844,0.1920404434204101,-3003.05517578125,304.1570739746094,0.8880386352539062,0.2717991471290588,0.1910828649997711,293.1922302246094,297.1499938964844,293.1499938964844,0.2727479338645935,-5371.091796875,304.1541442871094,0.9809345602989196,0.360171765089035,0.341836541891098,293.2757873535156,297.1499938964844,293.1499938964844,0.0061746817082166,-2213.99755859375,299.0649108886719,0.495318591594696,0.050000000745058,0.231739342212677,291.1532592773437,291.1499938964844,261.5676574707031,259.93572998046875,279.8269348144531,293.2758178710937,291.1540832519531,1.0,0.2513674199581146,0.7897784113883972,0.7897784113883972,1.0,1.0,-1.144918441772461,0.485878437757492,0.6590399742126465,0.2064273208379745,0.0,0.0,0.6019200086593628,45.81056594848633,25.0,10.884387016296388,-13076.4404296875,249.14663696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,308.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.09765625,18000.0,0.0,0.0,0.2958910167217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6379967927932739,0.6380033493041992,-6.545174073835369e-06,0.0,0.0003002917510457,0.0,0.0,47.28495407104492,0.0,0.0,0.0,0.4197577834129333,4.0,0.0,1.0
485340,293.1479187011719,297.1499938964844,293.1499938964844,0.0954140499234199,-2205.54833984375,304.1504821777344,0.7574496269226074,0.1550079733133316,0.1404775530099868,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408486336469,-312.7772521972656,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907052248716354,-2986.37451171875,304.15692138671875,0.9105626344680786,0.2706364691257477,0.1901161670684814,293.1904602050781,297.1499938964844,293.1499938964844,0.2709466218948364,-5341.8681640625,304.15594482421875,0.9990000128746032,0.3594615161418915,0.3400626480579376,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022941954433,-2191.869140625,299.0250244140625,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438614964485168,0.7894659638404846,0.7894659638404846,1.0,1.0,-1.1402597427368164,0.4837817847728729,0.6564779877662659,0.2052522003650665,0.0,0.0,0.6001582145690918,40.59407424926758,25.0,8.848221778869629,-13036.3984375,232.6804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962980568408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350131630897522,0.6350197196006775,-6.525834123749519e-06,0.0,0.0003007048508152,0.0,0.0,46.86488342285156,0.0,0.0,0.0,0.4186514914035797,4.0,0.0,1.0
485400,293.1479187011719,297.1499938964844,293.1499938964844,0.0954140499234199,-2205.54833984375,304.1504821777344,0.7574496269226074,0.1550079733133316,0.1404775530099868,293.1980895996094,297.1499938964844,293.1499938964844,0.0039408486336469,-312.7772521972656,296.4811096191406,0.508551836013794,0.050000000745058,0.0486498661339283,293.20294189453125,297.1499938964844,293.1499938964844,0.1907052248716354,-2986.37451171875,304.15692138671875,0.9105626344680786,0.2706364691257477,0.1901161670684814,293.1904602050781,297.1499938964844,293.1499938964844,0.2709466218948364,-5341.8681640625,304.15594482421875,0.9990000128746032,0.3594615161418915,0.3400626480579376,293.2753601074219,297.1499938964844,293.1499938964844,0.0061022941954433,-2191.869140625,299.0250244140625,0.508551836013794,0.050000000745058,0.2307740151882171,291.15972900390625,291.1499938964844,261.5473327636719,259.9184265136719,279.8211669921875,293.275390625,291.1602478027344,1.0,0.2438614964485168,0.7894659638404846,0.7894659638404846,1.0,1.0,-1.1402597427368164,0.4837817847728729,0.6564779877662659,0.2052522003650665,0.0,0.0,0.6001582145690918,40.59407424926758,25.0,8.848221778869629,-13036.3984375,232.6804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01904296875,308.1122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.56640625,18000.0,0.0,0.0,0.2962980568408966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350131630897522,0.6350197196006775,-6.525834123749519e-06,0.0,0.0003007048508152,0.0,0.0,46.86488342285156,0.0,0.0,0.0,0.4186514914035797,4.0,0.0,1.0
485460,293.1471862792969,297.1499938964844,293.1499938964844,0.0952860563993454,-2202.7978515625,304.1505432128906,0.7689447402954102,0.1552135348320007,0.1405656933784485,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197220467031,-310.88232421875,296.4818115234375,0.51686692237854,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891966164112091,-2967.1943359375,304.1571655273437,0.92469984292984,0.2695009410381317,0.1892470419406891,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438452720642,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613841533660888,0.3255749046802521,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417056083679,-2171.91064453125,298.9927062988281,0.51686692237854,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967519521713,0.7891835570335388,0.7891835570335388,1.0,1.0,-1.1220831871032717,0.4757843017578125,0.646298885345459,0.2005930840969085,0.0,0.0,0.5947010517120361,37.68995666503906,25.0,34.23687744140625,-12898.3759765625,217.14212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.78125,18000.0,0.0,0.0,0.2961916625499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280387043952942,0.6280452013015747,-6.4843748077692e-06,0.0,0.0003005968756042,0.0,0.0,45.91315841674805,0.0,0.0,0.0,0.4160234928131103,4.0,0.0,1.0
485520,293.1471862792969,297.1499938964844,293.1499938964844,0.0952860563993454,-2202.7978515625,304.1505432128906,0.7689447402954102,0.1552135348320007,0.1405656933784485,293.1967163085937,297.1499938964844,293.1499938964844,0.0039197220467031,-310.88232421875,296.4818115234375,0.51686692237854,0.050000000745058,0.0485450588166713,293.2019348144531,297.1499938964844,293.1499938964844,0.1891966164112091,-2967.1943359375,304.1571655273437,0.92469984292984,0.2695009410381317,0.1892470419406891,293.1757202148437,297.1499938964844,293.1499938964844,0.2574438452720642,-5118.26513671875,304.1761169433594,0.9990000128746032,0.3613841533660888,0.3255749046802521,293.2746276855469,297.1499938964844,293.1499938964844,0.0060417056083679,-2171.91064453125,298.9927062988281,0.51686692237854,0.050000000745058,0.2302768528461456,291.1826477050781,291.1499938964844,261.5272827148437,259.9014587402344,279.8212890625,293.2746887207031,291.1864318847656,1.0,0.2376967519521713,0.7891835570335388,0.7891835570335388,1.0,1.0,-1.1220831871032717,0.4757843017578125,0.646298885345459,0.2005930840969085,0.0,0.0,0.5947010517120361,37.68995666503906,25.0,34.23687744140625,-12898.3759765625,217.14212036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07305908203125,308.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.78125,18000.0,0.0,0.0,0.2961916625499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6280387043952942,0.6280452013015747,-6.4843748077692e-06,0.0,0.0003005968756042,0.0,0.0,45.91315841674805,0.0,0.0,0.0,0.4160234928131103,4.0,0.0,1.0
485580,293.1465759277344,297.1499938964844,293.1499938964844,0.0951457545161247,-2199.7958984375,304.1506042480469,0.778734028339386,0.1554047018289566,0.1406619399785995,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986839354038,-308.9732360839844,296.48583984375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876744627952575,-2947.81201171875,304.15728759765625,0.9363555312156676,0.2683635950088501,0.1883948892354965,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942976236343,-4922.1474609375,304.1877746582031,0.9990000128746032,0.3662839829921722,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845051728188,-2152.775634765625,298.9637451171875,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326019555330276,0.7889012098312378,0.7889012098312378,1.0,1.0,-1.105612874031067,0.4684968590736389,0.637116014957428,0.1965454965829849,0.0,0.0,0.5846661329269409,35.466773986816406,25.0,31.561616897583008,-12722.869140625,204.86854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952041029930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104612946510315,0.6104676723480225,-6.370305072778137e-06,0.0,0.0002995946269948,0.0,0.0,43.51416778564453,0.0,0.0,0.0,0.4095843732357025,4.0,0.0,1.0
485640,293.1465759277344,297.1499938964844,293.1499938964844,0.0951457545161247,-2199.7958984375,304.1506042480469,0.778734028339386,0.1554047018289566,0.1406619399785995,293.1952819824219,297.1499938964844,293.1499938964844,0.0038986839354038,-308.9732360839844,296.48583984375,0.5240451693534851,0.050000000745058,0.0484659411013126,293.2010498046875,297.1499938964844,293.1499938964844,0.1876744627952575,-2947.81201171875,304.15728759765625,0.9363555312156676,0.2683635950088501,0.1883948892354965,293.14825439453125,297.1499938964844,293.1499938964844,0.2449942976236343,-4922.1474609375,304.1877746582031,0.9990000128746032,0.3662839829921722,0.3138318359851837,293.27349853515625,297.1499938964844,293.1499938964844,0.0059845051728188,-2152.775634765625,298.9637451171875,0.5240451693534851,0.050000000745058,0.2299015671014785,291.21002197265625,291.1499938964844,261.5074768066406,259.8848571777344,279.82012939453125,293.2735900878906,291.2119140625,1.0,0.2326019555330276,0.7889012098312378,0.7889012098312378,1.0,1.0,-1.105612874031067,0.4684968590736389,0.637116014957428,0.1965454965829849,0.0,0.0,0.5846661329269409,35.466773986816406,25.0,31.561616897583008,-12722.869140625,204.86854553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,308.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18161.9296875,18000.0,0.0,0.0,0.2952041029930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104612946510315,0.6104676723480225,-6.370305072778137e-06,0.0,0.0002995946269948,0.0,0.0,43.51416778564453,0.0,0.0,0.0,0.4095843732357025,4.0,0.0,1.0
485700,293.14630126953125,297.1499938964844,293.1499938964844,0.0951344296336174,-2199.496337890625,304.1505126953125,0.7832984328269958,0.1555065810680389,0.1407183408737182,293.1944885253906,297.1499938964844,293.1499938964844,0.0038900435902178,-308.2357788085937,296.484375,0.5274183750152588,0.050000000745058,0.0484317950904369,293.2006225585937,297.1499938964844,293.1499938964844,0.1870300471782684,-2939.690673828125,304.1571350097656,0.9415820837020874,0.2678046226501465,0.1879777312278747,293.13311767578125,297.1499938964844,293.1499938964844,0.239825814962387,-4838.83642578125,304.1902770996094,0.9990000128746032,0.3692802786827087,0.3086251616477966,293.272705078125,297.1499938964844,293.1499938964844,0.005959409289062,-2144.7421875,298.94744873046875,0.5274183750152588,0.050000000745058,0.2297395765781402,291.2172241210937,291.1499938964844,261.4976806640625,259.876708984375,279.8188781738281,293.2727966308594,291.2183837890625,1.0,0.2304018586874008,0.7887600064277649,0.7887600064277649,1.0,1.0,-1.0986944437026978,0.4654505848884582,0.6332438588142395,0.1948126852512359,0.0,0.0,0.5794499516487122,34.5098876953125,25.0,24.3462028503418,-12640.849609375,199.6733245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,308.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.43359375,18000.0,0.0,0.0,0.2943453788757324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003947854042053,0.6004011034965515,-6.299340384430252e-06,0.0,0.0002987231418956,0.0,0.0,42.1445541381836,0.0,0.0,0.0,0.4058634340763092,4.0,0.0,1.0
485760,293.1459655761719,297.1499938964844,293.1499938964844,0.0951535031199455,-2199.8076171875,304.150390625,0.7875900268554688,0.1556156873703003,0.1407838761806488,293.1936340332031,297.1499938964844,293.1499938964844,0.0038825038354843,-307.6141967773437,296.4815368652344,0.5305967926979065,0.050000000745058,0.0484011694788932,293.2001342773437,297.1499938964844,293.1499938964844,0.1864426881074905,-2932.326904296875,304.15692138671875,0.9463306069374084,0.2672549188137054,0.1875691264867782,293.1179504394531,297.1499938964844,293.1499938964844,0.2351403534412384,-4763.3583984375,304.19146728515625,0.9990000128746032,0.3724716603755951,0.303879976272583,293.2717590332031,297.1499938964844,293.1499938964844,0.0059363283216953,-2137.51953125,298.9305419921875,0.5305967926979065,0.050000000745058,0.2295943051576614,291.2215270996094,291.1499938964844,261.48797607421875,259.86865234375,279.8171081542969,293.2718811035156,291.2221374511719,1.0,0.2284000515937805,0.7887069582939148,0.7887069582939148,1.0,1.0,-1.092375636100769,0.4626777470111847,0.6296977996826172,0.1932426542043686,0.0,0.0,0.5742350220680237,33.65081024169922,28.0,16.94453239440918,-12563.7275390625,195.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.334716796875,308.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18179.501953125,18000.0,0.0,0.0,0.2932548522949219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5902115106582642,0.5902177691459656,-6.226635832717875e-06,0.0,0.0002976163814309,0.0,0.0,40.78082275390625,0.0,0.0,0.0,0.4020987451076507,4.0,0.0,1.0
485820,293.14532470703125,297.1499938964844,293.1499938964844,0.0953078791499137,-2202.759521484375,304.1499938964844,0.7929025888442993,0.1558471769094467,0.1409545093774795,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716681301593,-306.8116760253906,296.4709167480469,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854789704084396,-2920.406982421875,304.1561889648437,0.9513241648674012,0.2661755979061126,0.1867870539426803,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884042978286,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787563145160675,0.2983443737030029,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978525921702,-2126.18994140625,298.8940124511719,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620461940765,0.7886008024215698,0.7886008024215698,1.0,1.0,-1.0847525596618652,0.4593327939510345,0.6254197955131531,0.1913463026285171,0.0,0.0,0.5647543668746948,32.6611328125,46.0,-2.560547351837158,-12447.2470703125,189.5894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904898822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708061456680298,0.5708122253417969,-6.086718713049777e-06,0.0,0.0002948103065136,0.0,0.0,38.24888229370117,0.0,0.0,0.0,0.3949678838253021,4.0,0.0,1.0
485880,293.14532470703125,297.1499938964844,293.1499938964844,0.0953078791499137,-2202.759521484375,304.1499938964844,0.7929025888442993,0.1558471769094467,0.1409545093774795,293.1917724609375,297.1499938964844,293.1499938964844,0.0038716681301593,-306.8116760253906,296.4709167480469,0.5344311594963074,0.050000000745058,0.0483660511672496,293.1991882324219,297.1499938964844,293.1499938964844,0.1854789704084396,-2920.406982421875,304.1561889648437,0.9513241648674012,0.2661755979061126,0.1867870539426803,293.0910339355469,297.1499938964844,293.1499938964844,0.2295884042978286,-4675.5283203125,304.1866760253906,0.9990000128746032,0.3787563145160675,0.2983443737030029,293.26959228515625,297.1499938964844,293.1499938964844,0.0058978525921702,-2126.18994140625,298.8940124511719,0.5344311594963074,0.050000000745058,0.2294277250766754,291.2203063964844,291.1499938964844,261.46881103515625,259.8528747558594,279.8113098144531,293.2697448730469,291.2190856933594,1.0,0.2261620461940765,0.7886008024215698,0.7886008024215698,1.0,1.0,-1.0847525596618652,0.4593327939510345,0.6254197955131531,0.1913463026285171,0.0,0.0,0.5647543668746948,32.6611328125,46.0,-2.560547351837158,-12447.2470703125,189.5894470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,308.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.763671875,18000.0,0.0,0.0,0.2904898822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5708061456680298,0.5708122253417969,-6.086718713049777e-06,0.0,0.0002948103065136,0.0,0.0,38.24888229370117,0.0,0.0,0.0,0.3949678838253021,4.0,0.0,1.0
485940,293.1449584960937,297.1499938964844,293.1499938964844,0.0957942157983779,-2212.396728515625,304.149169921875,0.7826701402664185,0.1560453921556472,0.1412189453840255,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741522002965,-307.3840637207031,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851164549589157,-2916.5673828125,304.1546936035156,0.9358156323432922,0.2650798261165619,0.186087280511856,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820346891880035,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823241852223,-2124.40283203125,298.8456726074219,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596524953842,0.7884946465492249,0.7884946465492249,1.0,1.0,-1.09928560256958,0.4656899571418762,0.6335956454277039,0.1949013322591781,0.0,0.0,0.5608989000320435,34.818965911865234,64.0,-50.048973083496094,-12501.544921875,200.7249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873975038528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581710338592529,0.5581769943237305,-5.983138180454262e-06,0.0,0.0002916719240602,0.0,0.0,36.58890914916992,0.0,0.0,0.0,0.3902815282344818,4.0,0.0,1.0
486000,293.1449584960937,297.1499938964844,293.1499938964844,0.0957942157983779,-2212.396728515625,304.149169921875,0.7826701402664185,0.1560453921556472,0.1412189453840255,293.18975830078125,297.1499938964844,293.1499938964844,0.0038741522002965,-307.3840637207031,296.4437866210937,0.5262219905853271,0.050000000745058,0.048443753272295,293.1984558105469,297.1499938964844,293.1499938964844,0.1851164549589157,-2916.5673828125,304.1546936035156,0.9358156323432922,0.2650798261165619,0.186087280511856,293.0825500488281,297.1499938964844,293.1499938964844,0.2407488524913787,-4865.537109375,304.1551513671875,0.9990000128746032,0.3820346891880035,0.3104510605335235,293.2676086425781,297.1499938964844,293.1499938964844,0.0058823241852223,-2124.40283203125,298.8456726074219,0.5262219905853271,0.050000000745058,0.2297963052988052,291.189697265625,291.1499938964844,261.45001220703125,259.8375549316406,279.7969055175781,293.2677001953125,291.1830139160156,1.0,0.2317596524953842,0.7884946465492249,0.7884946465492249,1.0,1.0,-1.09928560256958,0.4656899571418762,0.6335956454277039,0.1949013322591781,0.0,0.0,0.5608989000320435,34.818965911865234,64.0,-50.048973083496094,-12501.544921875,200.7249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641357421875,308.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.58984375,18000.0,0.0,0.0,0.2873975038528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581710338592529,0.5581769943237305,-5.983138180454262e-06,0.0,0.0002916719240602,0.0,0.0,36.58890914916992,0.0,0.0,0.0,0.3902815282344818,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0966651067137718,-2229.8212890625,304.1479797363281,0.7612511515617371,0.1561739593744278,0.1415302455425262,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946466520428,-309.811767578125,296.3923034667969,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.185496374964714,-2922.690673828125,304.1524963378906,0.9049317836761476,0.2639461755752563,0.1854436546564102,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781594634056091,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915154077112,-2133.543212890625,298.7767639160156,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770779848098,0.7882289290428162,0.7882289290428162,1.0,1.0,-1.1330771446228027,0.4804828464984894,0.652594268321991,0.2033148407936096,0.0,0.0,0.5700865983963013,40.01826477050781,67.0,-93.4320831298828,-12782.0107421875,228.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850851416587829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662556290626526,0.5662615895271301,-5.996278559905477e-06,0.0,0.0002893251948989,0.0,0.0,37.37331008911133,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0966651067137718,-2229.8212890625,304.1479797363281,0.7612511515617371,0.1561739593744278,0.1415302455425262,293.1875915527344,297.1499938964844,293.1499938964844,0.0038946466520428,-309.811767578125,296.3923034667969,0.50995934009552,0.050000000745058,0.0486310757696628,293.197998046875,297.1499938964844,293.1499938964844,0.185496374964714,-2922.690673828125,304.1524963378906,0.9049317836761476,0.2639461755752563,0.1854436546564102,293.1105041503906,297.1499938964844,293.1499938964844,0.2675298750400543,-5306.564453125,304.10858154296875,0.9990000128746032,0.3781594634056091,0.337865948677063,293.266845703125,297.1499938964844,293.1499938964844,0.0058915154077112,-2133.543212890625,298.7767639160156,0.50995934009552,0.050000000745058,0.2306848913431167,291.1162109375,291.1499938964844,261.4316711425781,259.8228759765625,279.7756042480469,293.266845703125,291.10760498046875,1.0,0.2435770779848098,0.7882289290428162,0.7882289290428162,1.0,1.0,-1.1330771446228027,0.4804828464984894,0.652594268321991,0.2033148407936096,0.0,0.0,0.5700865983963013,40.01826477050781,67.0,-93.4320831298828,-12782.0107421875,228.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6661071777344,308.2703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.75390625,18000.0,0.0,0.0,0.2850851416587829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662556290626526,0.5662615895271301,-5.996278559905477e-06,0.0,0.0002893251948989,0.0,0.0,37.37331008911133,0.0,0.0,0.0,0.3927864134311676,4.0,0.0,1.0
486180,293.1451416015625,297.1499938964844,293.1499938964844,0.0974281355738639,-2244.943115234375,304.1474304199219,0.7404158711433411,0.1562649309635162,0.141832947731018,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221295155584,-312.6275329589844,296.3480529785156,0.4946775436401367,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856985390186309,-2926.192138671875,304.1513977050781,0.876841127872467,0.262808233499527,0.1848174482583999,293.16217041015625,297.1499938964844,293.1499938964844,0.2826375663280487,-5547.279296875,304.0999450683594,0.9879340529441832,0.3686759769916534,0.3518629372119903,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023299254477,-2142.239990234375,298.7071533203125,0.4946775436401367,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459599018097,0.7879632115364075,0.7879632115364075,1.0,1.0,-1.1509015560150146,0.4882774949073791,0.6626240611076355,0.2078253179788589,0.0,0.0,0.5879958271980286,46.17609786987305,70.0,-62.39797592163086,-13057.3896484375,252.80018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902144908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053733825684,0.595611572265625,-6.164378191897413e-06,0.0,0.0002888228918891,0.0,0.0,40.955787658691406,0.0,0.0,0.0,0.4031167030334472,4.0,0.0,1.0
