time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486240,293.1451416015625,297.1499938964844,293.1499938964844,0.0974281355738639,-2244.943115234375,304.1474304199219,0.7404158711433411,0.1562649309635162,0.141832947731018,293.1850891113281,297.1499938964844,293.1499938964844,0.0039221295155584,-312.6275329589844,296.3480529785156,0.4946775436401367,0.050000000745058,0.0488644316792488,293.1976013183594,297.1499938964844,293.1499938964844,0.1856985390186309,-2926.192138671875,304.1513977050781,0.876841127872467,0.262808233499527,0.1848174482583999,293.16217041015625,297.1499938964844,293.1499938964844,0.2826375663280487,-5547.279296875,304.0999450683594,0.9879340529441832,0.3686759769916534,0.3518629372119903,293.2677307128906,297.1499938964844,293.1499938964844,0.0059023299254477,-2142.239990234375,298.7071533203125,0.4946775436401367,0.050000000745058,0.2317918241024017,291.0523986816406,291.1499938964844,261.4139099121094,259.8089294433594,279.762451171875,293.26763916015625,291.05078125,1.0,0.2538459599018097,0.7879632115364075,0.7879632115364075,1.0,1.0,-1.1509015560150146,0.4882774949073791,0.6626240611076355,0.2078253179788589,0.0,0.0,0.5879958271980286,46.17609786987305,70.0,-62.39797592163086,-13057.3896484375,252.80018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5315246582031,308.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17732.458984375,18000.0,0.0,0.0,0.2845902144908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956053733825684,0.595611572265625,-6.164378191897413e-06,0.0,0.0002888228918891,0.0,0.0,40.955787658691406,0.0,0.0,0.0,0.4031167030334472,4.0,0.0,1.0
486300,293.1453552246094,297.1499938964844,293.1499938964844,0.0974676832556724,-2245.4267578125,304.1478271484375,0.7300533652305603,0.15628382563591,0.1420001536607742,293.1839294433594,297.1499938964844,293.1499938964844,0.0039327819831669,-313.3017272949219,296.3510437011719,0.4869993329048157,0.050000000745058,0.0490052551031112,293.1975402832031,297.1499938964844,293.1499938964844,0.1851365864276886,-2918.823486328125,304.15216064453125,0.8627495765686035,0.2622216045856476,0.1845241338014602,293.1774597167969,297.1499938964844,293.1499938964844,0.2796354591846466,-5493.46923828125,304.1144714355469,0.9713279008865356,0.3655148148536682,0.3482790291309356,293.2685546875,297.1499938964844,293.1499938964844,0.0058994344435632,-2140.73681640625,298.6885070800781,0.4869993329048157,0.050000000745058,0.2324598431587219,291.0623474121094,291.1499938964844,261.4052124023437,259.8022155761719,279.7613830566406,293.2684631347656,291.0670166015625,1.0,0.2581773400306701,0.7878303527832031,0.7878303527832031,1.0,1.0,-1.1476343870162964,0.4867617785930633,0.6608726382255554,0.2071655839681625,0.0,0.0,0.5930159687995911,49.700443267822266,70.0,-6.725705146789551,-13101.3837890625,261.1676940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4337158203125,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17749.220703125,18000.0,0.0,0.0,0.2849020063877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102179884910583,0.6102242469787598,-6.27516737949918e-06,0.0,0.0002891393087338,0.0,0.0,42.96400833129883,0.0,0.0,0.0,0.4084847271442413,4.0,0.0,1.0
486360,293.14569091796875,297.1499938964844,293.1499938964844,0.0974097922444343,-2243.988037109375,304.1483154296875,0.7215339541435242,0.1562758982181549,0.1421253681182861,293.18292236328125,297.1499938964844,293.1499938964844,0.0039369519799947,-313.39471435546875,296.36016845703125,0.4804534614086151,0.050000000745058,0.0491325445473194,293.19757080078125,297.1499938964844,293.1499938964844,0.1844165325164795,-2909.358642578125,304.153076171875,0.8513818383216858,0.2616088390350342,0.184200182557106,293.1860046386719,297.1499938964844,293.1499938964844,0.2773011922836303,-5453.14697265625,304.1251220703125,0.9564735889434814,0.3634827733039856,0.345986008644104,293.2695007324219,297.1499938964844,293.1499938964844,0.0058888541534543,-2136.3076171875,298.6740417480469,0.4804534614086151,0.050000000745058,0.2330636382102966,291.0831604003906,291.1499938964844,261.3966369628906,259.795654296875,279.76031494140625,293.2693786621094,291.08673095703125,1.0,0.2621361017227173,0.7875487804412842,0.7875487804412842,1.0,1.0,-1.1455202102661133,0.4857922792434692,0.659727931022644,0.2066248506307602,0.0,0.0,0.5953646302223206,52.89449691772461,73.0,19.32992172241211,-13105.8994140625,269.1297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,308.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8359375,18000.0,0.0,0.0,0.2854314744472503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184559464454651,0.6184622645378113,-6.354636298055993e-06,0.0,0.0002896766818594,0.0,0.0,44.21692657470703,0.0,0.0,0.0,0.4117707014083862,4.0,0.0,1.0
486420,293.1463928222656,297.1499938964844,293.1499938964844,0.0974193140864372,-2243.8251953125,304.1488647460937,0.7072820067405701,0.1562397181987762,0.1423099040985107,293.1813049316406,297.1499938964844,293.1499938964844,0.003945845644921,-313.8782958984375,296.3648986816406,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.183258831501007,-2894.41650390625,304.1539611816406,0.8338620066642761,0.2603610157966614,0.1835004538297653,293.1932983398437,297.1499938964844,293.1499938964844,0.2748768925666809,-5410.92626953125,304.13720703125,0.9319739937782288,0.361070305109024,0.3434785008430481,293.271240234375,297.1499938964844,293.1499938964844,0.0058694425970315,-2129.637451171875,298.6357727050781,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691498398780823,0.7869856357574463,0.7869856357574463,1.0,1.0,-1.143438696861267,0.4847933351993561,0.6586453914642334,0.2060916125774383,0.0,0.0,0.6001262664794922,58.55006408691406,61.0,21.05987930297852,-13094.6025390625,283.9173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868643999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291203498840332,0.629126787185669,-6.450883120123763e-06,0.0,0.0002911309129558,0.0,0.0,45.83232116699219,0.0,0.0,0.0,0.4160946607589721,4.0,0.0,1.0
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0974193140864372,-2243.8251953125,304.1488647460937,0.7072820067405701,0.1562397181987762,0.1423099040985107,293.1813049316406,297.1499938964844,293.1499938964844,0.003945845644921,-313.8782958984375,296.3648986816406,0.4685753881931305,0.050000000745058,0.0493570007383823,293.1977844238281,297.1499938964844,293.1499938964844,0.183258831501007,-2894.41650390625,304.1539611816406,0.8338620066642761,0.2603610157966614,0.1835004538297653,293.1932983398437,297.1499938964844,293.1499938964844,0.2748768925666809,-5410.92626953125,304.13720703125,0.9319739937782288,0.361070305109024,0.3434785008430481,293.271240234375,297.1499938964844,293.1499938964844,0.0058694425970315,-2129.637451171875,298.6357727050781,0.4685753881931305,0.050000000745058,0.2341283708810806,291.1026916503906,291.1499938964844,261.3798522949219,259.78302001953125,279.75750732421875,293.2711486816406,291.1039123535156,1.0,0.2691498398780823,0.7869856357574463,0.7869856357574463,1.0,1.0,-1.143438696861267,0.4847933351993561,0.6586453914642334,0.2060916125774383,0.0,0.0,0.6001262664794922,58.55006408691406,61.0,21.05987930297852,-13094.6025390625,283.9173889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1542358398437,308.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.171875,18000.0,0.0,0.0,0.2868643999099731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291203498840332,0.629126787185669,-6.450883120123763e-06,0.0,0.0002911309129558,0.0,0.0,45.83232116699219,0.0,0.0,0.0,0.4160946607589721,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0973541736602783,-2242.374267578125,304.1493530273437,0.7047013640403748,0.1562525779008865,0.1423424184322357,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421683177351,-313.4636535644531,296.36529541015625,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820531636476516,-2878.96240234375,304.1546630859375,0.8299494385719299,0.2591524422168731,0.1826777458190918,293.195068359375,297.1499938964844,293.1499938964844,0.2733823657035827,-5385.1435546875,304.1438903808594,0.9265498518943788,0.3596130907535553,0.3419815301895141,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287964202463,-2116.554931640625,298.59503173828125,0.4662058055400848,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696501910686493,0.7864225506782532,0.7864225506782532,1.0,1.0,-1.140979886054993,0.483623057603836,0.6573567986488342,0.2054792940616607,0.0,0.0,0.604073703289032,59.56717300415039,49.0,18.99575424194336,-13081.88671875,285.6078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886223793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382888555526733,0.6382953524589539,-6.526323431899073e-06,0.0,0.0002929150359705,0.0,0.0,47.2061767578125,0.0,0.0,0.0,0.4196634590625763,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0973541736602783,-2242.374267578125,304.1493530273437,0.7047013640403748,0.1562525779008865,0.1423424184322357,293.1798095703125,297.1499938964844,293.1499938964844,0.0039421683177351,-313.4636535644531,296.36529541015625,0.4662058055400848,0.050000000745058,0.0493984520435333,293.1977844238281,297.1499938964844,293.1499938964844,0.1820531636476516,-2878.96240234375,304.1546630859375,0.8299494385719299,0.2591524422168731,0.1826777458190918,293.195068359375,297.1499938964844,293.1499938964844,0.2733823657035827,-5385.1435546875,304.1438903808594,0.9265498518943788,0.3596130907535553,0.3419815301895141,293.2725524902344,297.1499938964844,293.1499938964844,0.0058287964202463,-2116.554931640625,298.59503173828125,0.4662058055400848,0.050000000745058,0.2343249917030334,291.11456298828125,291.1499938964844,261.36346435546875,259.7709655761719,279.7548828125,293.2724914550781,291.11590576171875,1.0,0.2696501910686493,0.7864225506782532,0.7864225506782532,1.0,1.0,-1.140979886054993,0.483623057603836,0.6573567986488342,0.2054792940616607,0.0,0.0,0.604073703289032,59.56717300415039,49.0,18.99575424194336,-13081.88671875,285.6078186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,308.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17918.734375,18000.0,0.0,0.0,0.2886223793029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382888555526733,0.6382953524589539,-6.526323431899073e-06,0.0,0.0002929150359705,0.0,0.0,47.2061767578125,0.0,0.0,0.0,0.4196634590625763,4.0,0.0,1.0
486660,293.1466064453125,297.1499938964844,293.1499938964844,0.0972454100847244,-2240.131103515625,304.1497497558594,0.7113056182861328,0.1563670337200164,0.1423238813877105,293.17822265625,297.1499938964844,293.1499938964844,0.0039271842688322,-312.1781921386719,296.366455078125,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.180786445736885,-2862.74609375,304.1552124023437,0.8356906175613403,0.2580310404300689,0.1818046569824218,293.19464111328125,297.1499938964844,293.1499938964844,0.2720946967601776,-5363.45751953125,304.14801025390625,0.9350462555885316,0.358551025390625,0.3408041596412658,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703768834471,-2097.664306640625,298.5554504394531,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656759917736053,0.786121129989624,0.786121129989624,1.0,1.0,-1.1377843618392944,0.4821578860282898,0.6556264162063599,0.2047114670276641,0.0,0.0,0.6064168810844421,56.90815353393555,37.0,17.066383361816406,-13059.4052734375,276.7826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904893755912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443509459495544,0.6443575024604797,-6.579895398317603e-06,0.0,0.0002948097826447,0.0,0.0,48.14941787719727,0.0,0.0,0.0,0.4220673739910126,4.0,0.0,1.0
486720,293.1466064453125,297.1499938964844,293.1499938964844,0.0972454100847244,-2240.131103515625,304.1497497558594,0.7113056182861328,0.1563670337200164,0.1423238813877105,293.17822265625,297.1499938964844,293.1499938964844,0.0039271842688322,-312.1781921386719,296.366455078125,0.4719836711883545,0.050000000745058,0.0492951162159442,293.19732666015625,297.1499938964844,293.1499938964844,0.180786445736885,-2862.74609375,304.1552124023437,0.8356906175613403,0.2580310404300689,0.1818046569824218,293.19464111328125,297.1499938964844,293.1499938964844,0.2720946967601776,-5363.45751953125,304.14801025390625,0.9350462555885316,0.358551025390625,0.3408041596412658,293.2733154296875,297.1499938964844,293.1499938964844,0.0057703768834471,-2097.664306640625,298.5554504394531,0.4719836711883545,0.050000000745058,0.2338348031044006,291.1264038085937,291.1499938964844,261.3474426269531,259.7594299316406,279.7516784667969,293.2732849121094,291.1275634765625,1.0,0.2656759917736053,0.786121129989624,0.786121129989624,1.0,1.0,-1.1377843618392944,0.4821578860282898,0.6556264162063599,0.2047114670276641,0.0,0.0,0.6064168810844421,56.90815353393555,37.0,17.066383361816406,-13059.4052734375,276.7826843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90045166015625,308.0552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.837890625,18000.0,0.0,0.0,0.2904893755912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6443509459495544,0.6443575024604797,-6.579895398317603e-06,0.0,0.0002948097826447,0.0,0.0,48.14941787719727,0.0,0.0,0.0,0.4220673739910126,4.0,0.0,1.0
486780,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347242593765,-2237.879150390625,304.1499938964844,0.7243654131889343,0.1565735191106796,0.1422984004020691,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052898064255,-310.3666076660156,296.36822509765625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795147806406021,-2846.483154296875,304.15557861328125,0.8495653867721558,0.2569942474365234,0.180919736623764,293.1932983398437,297.1499938964844,293.1499938964844,0.2708843946456909,-5343.4931640625,304.1506652832031,0.9541327953338624,0.357693463563919,0.3397547602653503,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010701857507,-2075.171142578125,298.51678466796875,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.258391261100769,0.7858197093009949,0.7858197093009949,1.0,1.0,-1.1340481042861938,0.4804557263851166,0.6535924077033997,0.2038121670484542,0.0,0.0,0.6073529720306396,51.77464294433594,25.0,15.968683242797852,-13031.771484375,260.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922641634941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475158929824829,0.647522509098053,-6.610798209294444e-06,0.0,0.000296610960504,0.0,0.0,48.663482666015625,0.0,0.0,0.0,0.4233509600162506,4.0,0.0,1.0
486840,293.1460266113281,297.1499938964844,293.1499938964844,0.0971347242593765,-2237.879150390625,304.1499938964844,0.7243654131889343,0.1565735191106796,0.1422984004020691,293.17645263671875,297.1499938964844,293.1499938964844,0.0039052898064255,-310.3666076660156,296.36822509765625,0.4824088215827942,0.050000000745058,0.0490943379700183,293.196533203125,297.1499938964844,293.1499938964844,0.1795147806406021,-2846.483154296875,304.15557861328125,0.8495653867721558,0.2569942474365234,0.180919736623764,293.1932983398437,297.1499938964844,293.1499938964844,0.2708843946456909,-5343.4931640625,304.1506652832031,0.9541327953338624,0.357693463563919,0.3397547602653503,293.2735595703125,297.1499938964844,293.1499938964844,0.0057010701857507,-2075.171142578125,298.51678466796875,0.4824088215827942,0.050000000745058,0.232882410287857,291.1374206542969,291.1499938964844,261.3317565917969,259.74835205078125,279.74853515625,293.2735290527344,291.1386108398437,1.0,0.258391261100769,0.7858197093009949,0.7858197093009949,1.0,1.0,-1.1340481042861938,0.4804557263851166,0.6535924077033997,0.2038121670484542,0.0,0.0,0.6073529720306396,51.77464294433594,25.0,15.968683242797852,-13031.771484375,260.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,308.02606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.697265625,18000.0,0.0,0.0,0.2922641634941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475158929824829,0.647522509098053,-6.610798209294444e-06,0.0,0.000296610960504,0.0,0.0,48.663482666015625,0.0,0.0,0.0,0.4233509600162506,4.0,0.0,1.0
486900,293.1455993652344,297.1499938964844,293.1499938964844,0.0970816537737846,-2236.80078125,304.1501159667969,0.7332364916801453,0.1567066311836242,0.142288863658905,293.17547607421875,297.1499938964844,293.1499938964844,0.0038925721310079,-309.32403564453125,296.3695373535156,0.4889888763427734,0.050000000745058,0.0489676520228385,293.1960144042969,297.1499938964844,293.1499938964844,0.1788806170225143,-2838.37353515625,304.1557312011719,0.8598805069923401,0.256504476070404,0.1804785281419754,293.1924133300781,297.1499938964844,293.1499938964844,0.2702914178371429,-5333.82568359375,304.151611328125,0.9668349027633668,0.3573170006275177,0.3392585813999176,293.27349853515625,297.1499938964844,293.1499938964844,0.0056637059897184,-2062.989013671875,298.4978942871094,0.4889888763427734,0.050000000745058,0.2322814613580703,291.1429443359375,291.1499938964844,261.3240051269531,259.74298095703125,279.7469787597656,293.27349853515625,291.14410400390625,1.0,0.2537644803524017,0.7856689691543579,0.7856689691543579,1.0,1.0,-1.132038116455078,0.4795423150062561,0.6524958610534668,0.2033281624317169,0.0,0.0,0.607270359992981,48.54019546508789,25.0,15.665168762207031,-13016.3232421875,251.16339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82098388671875,308.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.537109375,18000.0,0.0,0.0,0.2930662333965301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.647980809211731,0.647987425327301,-6.617585313506424e-06,0.0,0.000297424965538,0.0,0.0,48.7524642944336,0.0,0.0,0.0,0.4235602617263794,4.0,0.0,1.0
486960,293.1451110839844,297.1499938964844,293.1499938964844,0.0970323383808136,-2235.79638671875,304.1501770019531,0.7441616058349609,0.1568570733070373,0.1422832608222961,293.1744689941406,297.1499938964844,293.1499938964844,0.0038790544494986,-308.220458984375,296.3711242675781,0.4968205690383911,0.050000000745058,0.0488278903067112,293.1954650878906,297.1499938964844,293.1499938964844,0.1782512217760086,-2830.3251953125,304.15582275390625,0.8729144930839539,0.2560317814350128,0.1800400465726852,293.19146728515625,297.1499938964844,293.1499938964844,0.2697075009346008,-5324.36279296875,304.1523742675781,0.9809495210647584,0.356968343257904,0.3387775123119354,293.2733459472656,297.1499938964844,293.1499938964844,0.00562514225021,-2050.3818359375,298.479248046875,0.4968205690383911,0.050000000745058,0.2316184937953949,291.1483459472656,291.1499938964844,261.3163146972656,259.7377014160156,279.74542236328125,293.2733764648437,291.1495056152344,1.0,0.2485873252153396,0.7855275273323059,0.7855275273323059,1.0,1.0,-1.1299642324447632,0.47860187292099,0.6513623595237732,0.2028299123048782,0.0,0.0,0.6068353056907654,44.97377395629883,25.0,15.325698852539062,-12999.8564453125,240.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.2937886416912079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477047801017761,0.6477113962173462,-6.618530278501567e-06,0.0,0.0002981581201311,0.0,0.0,48.72882461547852,0.0,0.0,0.0,0.4234824180603027,4.0,0.0,1.0
487020,293.1441345214844,297.1499938964844,293.1499938964844,0.0970362648367881,-2235.7431640625,304.1501159667969,0.7626631855964661,0.1571794003248214,0.1423816829919815,293.1723022460937,297.1499938964844,293.1499938964844,0.003859692486003,-306.62310791015625,296.374267578125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771202534437179,-2815.899169921875,304.15576171875,0.8942820429801941,0.2551136612892151,0.179250419139862,293.1893615722656,297.1499938964844,293.1499938964844,0.2681671977043152,-5299.255859375,304.1542663574219,0.9990000128746032,0.3563443124294281,0.3373515605926513,293.2728881835937,297.1499938964844,293.1499938964844,0.005560171790421,-2029.148193359375,298.44189453125,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.241381287574768,0.7852447032928467,0.7852447032928467,1.0,1.0,-1.1261000633239746,0.4768381416797638,0.6492618918418884,0.201929286122322,0.0,0.0,0.605144202709198,39.96343231201172,25.0,12.78614330291748,-12967.0185546875,225.14129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949541807174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451762318611145,0.6451828479766846,-6.604128884646343e-06,0.0,0.0002993410162162,0.0,0.0,48.37775421142578,0.0,0.0,0.0,0.4225594699382782,4.0,0.0,1.0
487080,293.1441345214844,297.1499938964844,293.1499938964844,0.0970362648367881,-2235.7431640625,304.1501159667969,0.7626631855964661,0.1571794003248214,0.1423816829919815,293.1723022460937,297.1499938964844,293.1499938964844,0.003859692486003,-306.62310791015625,296.374267578125,0.5098884105682373,0.050000000745058,0.0486320070922374,293.1943054199219,297.1499938964844,293.1499938964844,0.1771202534437179,-2815.899169921875,304.15576171875,0.8942820429801941,0.2551136612892151,0.179250419139862,293.1893615722656,297.1499938964844,293.1499938964844,0.2681671977043152,-5299.255859375,304.1542663574219,0.9990000128746032,0.3563443124294281,0.3373515605926513,293.2728881835937,297.1499938964844,293.1499938964844,0.005560171790421,-2029.148193359375,298.44189453125,0.5098884105682373,0.050000000745058,0.2306893020868301,291.15771484375,291.1499938964844,261.3011169433594,259.7274475097656,279.7421264648437,293.2729187011719,291.1585388183594,1.0,0.241381287574768,0.7852447032928467,0.7852447032928467,1.0,1.0,-1.1261000633239746,0.4768381416797638,0.6492618918418884,0.201929286122322,0.0,0.0,0.605144202709198,39.96343231201172,25.0,12.78614330291748,-12967.0185546875,225.14129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305969238281,308.0269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.419921875,18000.0,0.0,0.0,0.2949541807174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451762318611145,0.6451828479766846,-6.604128884646343e-06,0.0,0.0002993410162162,0.0,0.0,48.37775421142578,0.0,0.0,0.0,0.4225594699382782,4.0,0.0,1.0
487140,293.1432189941406,297.1499938964844,293.1499938964844,0.0969940349459648,-2234.57177734375,304.150146484375,0.7740457057952881,0.1575114727020263,0.1425868719816208,293.169921875,297.1499938964844,293.1499938964844,0.0038483173120766,-305.4578552246094,296.3874816894531,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758540123701095,-2799.47119140625,304.1559753417969,0.9063939452171326,0.254218190908432,0.1785525828599929,293.1750183105469,297.1499938964844,293.1499938964844,0.2547537386417389,-5082.9755859375,304.175048828125,0.9990000128746032,0.358208417892456,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064279586076,-2010.3095703125,298.41217041015625,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354550659656524,0.7849618792533875,0.7849618792533875,1.0,1.0,-1.1082888841629028,0.468956708908081,0.6393321752548218,0.1975605189800262,0.0,0.0,0.5997158885002136,37.22401809692383,25.0,37.09142303466797,-12833.349609375,210.6865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44140625,18000.0,0.0,0.0,0.2954976558685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382440328598022,0.6382505893707275,-6.562771886819974e-06,0.0,0.0002998925338033,0.0,0.0,47.41240310668945,0.0,0.0,0.0,0.4199341535568237,4.0,0.0,1.0
487200,293.1432189941406,297.1499938964844,293.1499938964844,0.0969940349459648,-2234.57177734375,304.150146484375,0.7740457057952881,0.1575114727020263,0.1425868719816208,293.169921875,297.1499938964844,293.1499938964844,0.0038483173120766,-305.4578552246094,296.3874816894531,0.5178921818733215,0.050000000745058,0.0485332310199737,293.1932067871094,297.1499938964844,293.1499938964844,0.1758540123701095,-2799.47119140625,304.1559753417969,0.9063939452171326,0.254218190908432,0.1785525828599929,293.1750183105469,297.1499938964844,293.1499938964844,0.2547537386417389,-5082.9755859375,304.175048828125,0.9990000128746032,0.358208417892456,0.3238379657268524,293.2720947265625,297.1499938964844,293.1499938964844,0.0055064279586076,-2010.3095703125,298.41217041015625,0.5178921818733215,0.050000000745058,0.2302207499742508,291.1817626953125,291.1499938964844,261.2861022949219,259.7174987792969,279.74493408203125,293.27215576171875,291.1859130859375,1.0,0.2354550659656524,0.7849618792533875,0.7849618792533875,1.0,1.0,-1.1082888841629028,0.468956708908081,0.6393321752548218,0.1975605189800262,0.0,0.0,0.5997158885002136,37.22401809692383,25.0,37.09142303466797,-12833.349609375,210.6865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934631347656,308.0885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.44140625,18000.0,0.0,0.0,0.2954976558685303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382440328598022,0.6382505893707275,-6.562771886819974e-06,0.0,0.0002998925338033,0.0,0.0,47.41240310668945,0.0,0.0,0.0,0.4199341535568237,4.0,0.0,1.0
487260,293.1425170898437,297.1499938964844,293.1499938964844,0.0969248637557029,-2232.85205078125,304.15020751953125,0.784192681312561,0.1578293740749359,0.1427980810403823,293.1676025390625,297.1499938964844,293.1499938964844,0.00383608834818,-304.18963623046875,296.4049987792969,0.5251263976097107,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745447963476181,-2782.441162109375,304.1561584472656,0.9176002144813538,0.2533134520053863,0.1778644174337387,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077974081039,-4894.27685546875,304.18572998046875,0.9990000128746032,0.3630126118659973,0.3121432363986969,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540233686566,-1991.61083984375,298.3866882324219,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802106857299,0.784765899181366,0.784765899181366,1.0,1.0,-1.0934339761734009,0.462416261434555,0.6310177445411682,0.1938967704772949,0.0,0.0,0.5892596244812012,35.04243850708008,25.0,34.82493591308594,-12672.4736328125,199.11087036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950447201728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200585961341858,0.6200650334358215,-6.4438140725542326e-06,0.0,0.0002994328970089,0.0,0.0,44.87744522094727,0.0,0.0,0.0,0.413222461938858,4.0,0.0,1.0
487320,293.1425170898437,297.1499938964844,293.1499938964844,0.0969248637557029,-2232.85205078125,304.15020751953125,0.784192681312561,0.1578293740749359,0.1427980810403823,293.1676025390625,297.1499938964844,293.1499938964844,0.00383608834818,-304.18963623046875,296.4049987792969,0.5251263976097107,0.050000000745058,0.0484548583626747,293.1922607421875,297.1499938964844,293.1499938964844,0.1745447963476181,-2782.441162109375,304.1561584472656,0.9176002144813538,0.2533134520053863,0.1778644174337387,293.14813232421875,297.1499938964844,293.1499938964844,0.2432077974081039,-4894.27685546875,304.18572998046875,0.9990000128746032,0.3630126118659973,0.3121432363986969,293.2708740234375,297.1499938964844,293.1499938964844,0.0054540233686566,-1991.61083984375,298.3866882324219,0.5251263976097107,0.050000000745058,0.2298489809036255,291.2117919921875,291.1499938964844,261.2712097167969,259.70782470703125,279.7456359863281,293.2709655761719,291.2139892578125,1.0,0.2305802106857299,0.784765899181366,0.784765899181366,1.0,1.0,-1.0934339761734009,0.462416261434555,0.6310177445411682,0.1938967704772949,0.0,0.0,0.5892596244812012,35.04243850708008,25.0,34.82493591308594,-12672.4736328125,199.11087036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,308.1361694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18169.869140625,18000.0,0.0,0.0,0.2950447201728821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200585961341858,0.6200650334358215,-6.4438140725542326e-06,0.0,0.0002994328970089,0.0,0.0,44.87744522094727,0.0,0.0,0.0,0.413222461938858,4.0,0.0,1.0
487380,293.14178466796875,297.1499938964844,293.1499938964844,0.0970114022493362,-2234.293212890625,304.1499938964844,0.7931249141693115,0.1581686586141586,0.1430373936891555,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289567455649,-303.4938049316406,296.41387939453125,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735100597143173,-2769.16943359375,304.15582275390625,0.9274842739105223,0.2524326145648956,0.1771998107433319,293.11822509765625,297.1499938964844,293.1499938964844,0.233642965555191,-4739.755859375,304.18963623046875,0.9990000128746032,0.3691249489784241,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.005410156212747,-1976.759521484375,298.3560485839844,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265496999025344,0.7845699191093445,0.7845699191093445,1.0,1.0,-1.0809247493743896,0.4569078981876373,0.6240168809890747,0.1908422261476516,0.0,0.0,0.5781428217887878,33.29859161376953,28.0,19.826963424682617,-12519.4248046875,189.86875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935063540935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598474383354187,0.5984807014465332,-6.289370958256768e-06,0.0,0.0002978716511279,0.0,0.0,41.90561676025391,0.0,0.0,0.0,0.4051965773105621,4.0,0.0,1.0
487440,293.14178466796875,297.1499938964844,293.1499938964844,0.0970114022493362,-2234.293212890625,304.1499938964844,0.7931249141693115,0.1581686586141586,0.1430373936891555,293.1651611328125,297.1499938964844,293.1499938964844,0.0038289567455649,-303.4938049316406,296.41387939453125,0.5315361022949219,0.050000000745058,0.0483924373984336,293.1913146972656,297.1499938964844,293.1499938964844,0.1735100597143173,-2769.16943359375,304.15582275390625,0.9274842739105223,0.2524326145648956,0.1771998107433319,293.11822509765625,297.1499938964844,293.1499938964844,0.233642965555191,-4739.755859375,304.18963623046875,0.9990000128746032,0.3691249489784241,0.3025058507919311,293.2690734863281,297.1499938964844,293.1499938964844,0.005410156212747,-1976.759521484375,298.3560485839844,0.5315361022949219,0.050000000745058,0.2295528948307037,291.2255249023437,291.1499938964844,261.25640869140625,259.6983642578125,279.744873046875,293.26922607421875,291.2263488769531,1.0,0.2265496999025344,0.7845699191093445,0.7845699191093445,1.0,1.0,-1.0809247493743896,0.4569078981876373,0.6240168809890747,0.1908422261476516,0.0,0.0,0.5781428217887878,33.29859161376953,28.0,19.826963424682617,-12519.4248046875,189.86875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910400390625,308.19464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.169921875,18000.0,0.0,0.0,0.2935063540935516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598474383354187,0.5984807014465332,-6.289370958256768e-06,0.0,0.0002978716511279,0.0,0.0,41.90561676025391,0.0,0.0,0.0,0.4051965773105621,4.0,0.0,1.0
487500,293.1413879394531,297.1499938964844,293.1499938964844,0.0971075445413589,-2236.069580078125,304.1498107910156,0.7962965369224548,0.158346340060234,0.1431757509708404,293.1638488769531,297.1499938964844,293.1499938964844,0.0038273273967206,-303.34503173828125,296.4161682128906,0.5337607264518738,0.050000000745058,0.0483721047639846,293.1908569335937,297.1499938964844,293.1499938964844,0.1730801612138748,-2763.71826171875,304.1555480957031,0.930694341659546,0.25200155377388,0.1768828183412552,293.1039733886719,297.1499938964844,293.1499938964844,0.2304154485464096,-4688.205078125,304.1882629394531,0.9990000128746032,0.3723269701004028,0.2992984354496002,293.2680053710937,297.1499938964844,293.1499938964844,0.0053913393057882,-1970.6488037109373,298.3394775390625,0.5337607264518738,0.050000000745058,0.2294564396142959,291.2279357910156,291.1499938964844,261.2489929199219,259.6936950683594,279.7434997558594,293.2681579589844,291.2279357910156,1.0,0.2252893298864364,0.7844719290733337,0.7844719290733337,1.0,1.0,-1.0767186880111694,0.4550540745258331,0.6216646432876587,0.1898148506879806,0.0,0.0,0.5726867318153381,32.72911071777344,28.0,10.69590663909912,-12457.224609375,186.8479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873229980469,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18192.53125,18000.0,0.0,0.0,0.2923652529716491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876101851463318,0.5876163840293884,-6.2109770624374505e-06,0.0,0.0002967135806102,0.0,0.0,40.4522705078125,0.0,0.0,0.0,0.4011760354042053,4.0,0.0,1.0
487560,293.1410217285156,297.1499938964844,293.1499938964844,0.0972517505288124,-2238.81396484375,304.14959716796875,0.7984862923622131,0.1585281789302826,0.143324613571167,293.1625061035156,297.1499938964844,293.1499938964844,0.0038272042293101,-303.364501953125,296.41607666015625,0.5352258682250977,0.050000000745058,0.0483590513467788,293.1903686523437,297.1499938964844,293.1499938964844,0.1727327108383178,-2759.3916015625,304.1551513671875,0.9325858950614928,0.2515762150287628,0.1765748560428619,293.09149169921875,297.1499938964844,293.1499938964844,0.228324681520462,-4655.45849609375,304.1850891113281,0.9990000128746032,0.3753620088100433,0.2972214221954345,293.266845703125,297.1499938964844,293.1499938964844,0.0053749000653624,-1965.6351318359373,298.3212585449219,0.5352258682250977,0.050000000745058,0.2293945103883743,291.2257995605469,291.1499938964844,261.2416076660156,259.6890563964844,279.74139404296875,293.2669982910156,291.2247009277344,1.0,0.2244578152894973,0.7844135761260986,0.7844135761260986,1.0,1.0,-1.073943853378296,0.4538265168666839,0.6201173663139343,0.1891537457704544,0.0,0.0,0.5678234100341797,32.363059997558594,31.0,-0.5656247138977051,-12407.107421875,184.8916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843688964844,308.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.8125,18000.0,0.0,0.0,0.29102224111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773802399635315,0.5773863792419434,-6.136182491900399e-06,0.0,0.0002953505609184,0.0,0.0,39.10660552978516,0.0,0.0,0.0,0.3974067866802215,4.0,0.0,1.0
487620,293.14031982421875,297.1499938964844,293.1499938964844,0.0976508930325508,-2246.516357421875,304.1490478515625,0.8003801703453064,0.1589010506868362,0.1436486393213272,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314217235893,-303.8625183105469,296.4105834960937,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722276657819748,-2753.306884765625,304.154296875,0.9330545663833618,0.2507409155368805,0.1759832501411438,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.078125,304.1756286621094,0.9990000128746032,0.3805941939353943,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477450273931,-1958.181396484375,298.2806091308594,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.223938837647438,0.7842969298362732,0.7842969298362732,1.0,1.0,-1.0719066858291626,0.4529020190238952,0.6190046668052673,0.1887047290802002,0.0,0.0,0.5606426000595093,32.11985778808594,34.0,-19.10299301147461,-12349.5361328125,183.52784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879178524017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612617135047913,0.5612677335739136,-6.013815436745063e-06,0.0,0.0002922000130638,0.0,0.0,37.01812362670898,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487680,293.14031982421875,297.1499938964844,293.1499938964844,0.0976508930325508,-2246.516357421875,304.1490478515625,0.8003801703453064,0.1589010506868362,0.1436486393213272,293.1596374511719,297.1499938964844,293.1499938964844,0.0038314217235893,-303.8625183105469,296.4105834960937,0.5362091064453125,0.050000000745058,0.0483504384756088,293.189453125,297.1499938964844,293.1499938964844,0.1722276657819748,-2753.306884765625,304.154296875,0.9330545663833618,0.2507409155368805,0.1759832501411438,293.0730895996094,297.1499938964844,293.1499938964844,0.22693432867527,-4636.078125,304.1756286621094,0.9990000128746032,0.3805941939353943,0.295842558145523,293.26446533203125,297.1499938964844,293.1499938964844,0.0053477450273931,-1958.181396484375,298.2806091308594,0.5362091064453125,0.050000000745058,0.229353666305542,291.21063232421875,291.1499938964844,261.2268371582031,259.67987060546875,279.7357788085937,293.2646484375,291.2083435058594,1.0,0.223938837647438,0.7842969298362732,0.7842969298362732,1.0,1.0,-1.0719066858291626,0.4529020190238952,0.6190046668052673,0.1887047290802002,0.0,0.0,0.5606426000595093,32.11985778808594,34.0,-19.10299301147461,-12349.5361328125,183.52784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639953613281,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.4140625,18000.0,0.0,0.0,0.2879178524017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612617135047913,0.5612677335739136,-6.013815436745063e-06,0.0,0.0002922000130638,0.0,0.0,37.01812362670898,0.0,0.0,0.0,0.3914424479007721,4.0,0.0,1.0
487740,293.1396789550781,297.1499938964844,293.1499938964844,0.0981275290250778,-2255.73974609375,304.1485900878906,0.7993816137313843,0.159275472164154,0.1439958959817886,293.1565856933594,297.1499938964844,293.1499938964844,0.0038397435564547,-304.7489318847656,296.4024658203125,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718561351299286,-2748.98974609375,304.1534729003906,0.9296923279762268,0.2499175071716308,0.1754164099693298,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761850118637,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844145834445953,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250202909111,-1952.6099853515625,298.2369689941406,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247255146503448,0.7841802835464478,0.7841802835464478,1.0,1.0,-1.073876142501831,0.4537222385406494,0.6201539039611816,0.1892489790916443,0.0,0.0,0.5569261312484741,32.43158721923828,37.0,-29.446496963500977,-12344.4306640625,185.0467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846138179302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517235398292542,0.5517295002937317,-5.936505658610258e-06,0.0,0.0002888468443416,0.0,0.0,35.78963088989258,0.0,0.0,0.0,0.3878665566444397,4.0,0.0,1.0
487800,293.1396789550781,297.1499938964844,293.1499938964844,0.0981275290250778,-2255.73974609375,304.1485900878906,0.7993816137313843,0.159275472164154,0.1439958959817886,293.1565856933594,297.1499938964844,293.1499938964844,0.0038397435564547,-304.7489318847656,296.4024658203125,0.5349294543266296,0.050000000745058,0.0483616814017295,293.1885986328125,297.1499938964844,293.1499938964844,0.1718561351299286,-2748.98974609375,304.1534729003906,0.9296923279762268,0.2499175071716308,0.1754164099693298,293.0639343261719,297.1499938964844,293.1499938964844,0.2286761850118637,-4668.11328125,304.1641540527344,0.9990000128746032,0.3844145834445953,0.2976394891738891,293.2623291015625,297.1499938964844,293.1499938964844,0.0053250202909111,-1952.6099853515625,298.2369689941406,0.5349294543266296,0.050000000745058,0.2294069975614547,291.1885986328125,291.1499938964844,261.2120056152344,259.6707458496094,279.72869873046875,293.262451171875,291.1858825683594,1.0,0.2247255146503448,0.7841802835464478,0.7841802835464478,1.0,1.0,-1.073876142501831,0.4537222385406494,0.6201539039611816,0.1892489790916443,0.0,0.0,0.5569261312484741,32.43158721923828,37.0,-29.446496963500977,-12344.4306640625,185.0467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6998291015625,308.3542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.296875,18000.0,0.0,0.0,0.2846138179302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517235398292542,0.5517295002937317,-5.936505658610258e-06,0.0,0.0002888468443416,0.0,0.0,35.78963088989258,0.0,0.0,0.0,0.3878665566444397,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.0986354276537895,-2265.557373046875,304.1482238769531,0.7960246205329895,0.1596388965845108,0.1443518102169037,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509620353579,-305.8856506347656,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438067913055,-2745.4267578125,304.15283203125,0.9232383966445924,0.2490957677364349,0.1748646944761276,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866750597953796,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043994121253,-1947.88330078125,298.1914367675781,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907526016235,0.7839474678039551,0.7839474678039551,1.0,1.0,-1.0791350603103638,0.4559642672538757,0.623170793056488,0.1905951052904129,0.0,0.0,0.5566927194595337,33.20871353149414,40.0,-33.654476165771484,-12383.5185546875,188.981674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815271914005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487747192382812,0.548780620098114,-5.904023510083789e-06,0.0,0.000285714311758,0.0,0.0,35.3720703125,0.0,0.0,0.0,0.386662483215332,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.0986354276537895,-2265.557373046875,304.1482238769531,0.7960246205329895,0.1596388965845108,0.1443518102169037,293.1534729003906,297.1499938964844,293.1499938964844,0.0038509620353579,-305.8856506347656,296.3941345214844,0.5318444967269897,0.050000000745058,0.0483896024525165,293.1878356933594,297.1499938964844,293.1499938964844,0.1715438067913055,-2745.4267578125,304.15283203125,0.9232383966445924,0.2490957677364349,0.1748646944761276,293.0636291503906,297.1499938964844,293.1499938964844,0.2330019772052765,-4742.05859375,304.1522216796875,0.9990000128746032,0.3866750597953796,0.3020572662353515,293.2606811523437,297.1499938964844,293.1499938964844,0.0053043994121253,-1947.88330078125,298.1914367675781,0.5318444967269897,0.050000000745058,0.2295394390821457,291.1640014648437,291.1499938964844,261.1970520019531,259.6616516113281,279.72088623046875,293.2607727050781,291.16119384765625,1.0,0.2265907526016235,0.7839474678039551,0.7839474678039551,1.0,1.0,-1.0791350603103638,0.4559642672538757,0.623170793056488,0.1905951052904129,0.0,0.0,0.5566927194595337,33.20871353149414,40.0,-33.654476165771484,-12383.5185546875,188.981674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.650390625,18000.0,0.0,0.0,0.2815271914005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5487747192382812,0.548780620098114,-5.904023510083789e-06,0.0,0.000285714311758,0.0,0.0,35.3720703125,0.0,0.0,0.0,0.386662483215332,4.0,0.0,1.0
