time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487980,293.1388244628906,297.1499938964844,293.1499938964844,0.0991431400179863,-2275.344970703125,304.14794921875,0.7908335328102112,0.1599821597337722,0.1447050124406814,293.1503295898437,297.1499938964844,293.1499938964844,0.003864255035296,-307.1807861328125,296.386962890625,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.171242281794548,-2741.9638671875,304.15240478515625,0.914527714252472,0.2482692599296569,0.1743210852146148,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873266577720642,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843410521745,-1943.3218994140625,298.14459228515625,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456047773361,0.7837146520614624,0.7837146520614624,1.0,1.0,-1.0870778560638428,0.4593799412250519,0.6276979446411133,0.1926050633192062,0.0,0.0,0.5597484707832336,34.38447570800781,43.0,-33.94133758544922,-12459.0556640625,194.99539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790328860282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552111804485321,0.5521177649497986,-5.91419666307047e-06,0.0,0.0002831828896887,0.0,0.0,35.71176528930664,0.0,0.0,0.0,0.3877166509628296,4.0,0.0,1.0
488040,293.1388244628906,297.1499938964844,293.1499938964844,0.0991431400179863,-2275.344970703125,304.14794921875,0.7908335328102112,0.1599821597337722,0.1447050124406814,293.1503295898437,297.1499938964844,293.1499938964844,0.003864255035296,-307.1807861328125,296.386962890625,0.5274198651313782,0.050000000745058,0.0484318621456623,293.1871643066406,297.1499938964844,293.1499938964844,0.171242281794548,-2741.9638671875,304.15240478515625,0.914527714252472,0.2482692599296569,0.1743210852146148,293.0712890625,297.1499938964844,293.1499938964844,0.2394643872976303,-4850.005859375,304.1407470703125,0.9990000128746032,0.3873266577720642,0.3086233139038086,293.2596740722656,297.1499938964844,293.1499938964844,0.0052843410521745,-1943.3218994140625,298.14459228515625,0.5274198651313782,0.050000000745058,0.2297399044036865,291.13946533203125,291.1499938964844,261.18194580078125,259.6524963378906,279.71221923828125,293.2597045898437,291.13677978515625,1.0,0.2293456047773361,0.7837146520614624,0.7837146520614624,1.0,1.0,-1.0870778560638428,0.4593799412250519,0.6276979446411133,0.1926050633192062,0.0,0.0,0.5597484707832336,34.38447570800781,43.0,-33.94133758544922,-12459.0556640625,194.99539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,308.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2790328860282898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552111804485321,0.5521177649497986,-5.91419666307047e-06,0.0,0.0002831828896887,0.0,0.0,35.71176528930664,0.0,0.0,0.0,0.3877166509628296,4.0,0.0,1.0
488100,293.13873291015625,297.1499938964844,293.1499938964844,0.0993911400437355,-2280.1142578125,304.1478881835937,0.7877110838890076,0.1601445078849792,0.1448781788349151,293.1488037109375,297.1499938964844,293.1499938964844,0.0038715028204023,-307.8694763183594,296.3840026855469,0.5248473882675171,0.050000000745058,0.048457745462656,293.1868896484375,297.1499938964844,293.1499938964844,0.1710872501134872,-2740.159423828125,304.1522521972656,0.9096500277519226,0.2478533536195755,0.1740510612726211,293.0777587890625,297.1499938964844,293.1499938964844,0.2433742433786392,-4914.54736328125,304.1353454589844,0.9990000128746032,0.3870490789413452,0.3125772774219513,293.2594299316406,297.1499938964844,293.1499938964844,0.0052742348052561,-1940.9794921875,298.1207580566406,0.5248473882675171,0.050000000745058,0.2298626899719238,291.127685546875,291.1499938964844,261.17431640625,259.6478881835937,279.70758056640625,293.2594299316406,291.1251220703125,1.0,0.2310035079717636,0.7835982441902161,0.7835982441902161,1.0,1.0,-1.0918855667114258,0.4614551365375519,0.6304304599761963,0.1938170790672302,0.0,0.0,0.5624240636825562,35.10411834716797,43.0,-33.21140670776367,-12508.212890625,198.69479370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418518066406,308.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5859375,18000.0,0.0,0.0,0.2781063318252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5560011267662048,0.5560070276260376,-5.934548426012043e-06,0.0,0.0002822425740305,0.0,0.0,36.152950286865234,0.0,0.0,0.0,0.3890484571456909,4.0,0.0,1.0
488160,293.138671875,297.1499938964844,293.1499938964844,0.0996331498026847,-2284.760498046875,304.1478271484375,0.7843208909034729,0.1603003144264221,0.1450482755899429,293.14727783203125,297.1499938964844,293.1499938964844,0.0038790786638855,-308.5782470703125,296.38153076171875,0.5221067070960999,0.050000000745058,0.0484864935278892,293.1866455078125,297.1499938964844,293.1499938964844,0.1709264069795608,-2738.267822265625,304.1521301269531,0.9046384692192078,0.2474356740713119,0.1737818568944931,293.0858764648437,297.1499938964844,293.1499938964844,0.2476744055747985,-4985.03369140625,304.13018798828125,0.9990000128746032,0.3863753080368042,0.3169103860855102,293.25933837890625,297.1499938964844,293.1499938964844,0.0052639851346611,-1938.554443359375,298.0966796875,0.5221067070960999,0.050000000745058,0.2299990355968475,291.1163635253906,291.1499938964844,261.1666259765625,259.64324951171875,279.70294189453125,293.25933837890625,291.1139221191406,1.0,0.2328215837478637,0.7834274768829346,0.7834274768829346,1.0,1.0,-1.09716534614563,0.4637329280376434,0.6334324479103088,0.1951403021812439,0.0,0.0,0.5658037066459656,35.90272521972656,46.0,-32.07512283325195,-12563.802734375,202.8131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952209472656,308.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7109375,18000.0,0.0,0.0,0.2774335443973541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612847805023193,0.5612908005714417,-5.964739102637395e-06,0.0,0.0002815597690641,0.0,0.0,36.770484924316406,0.0,0.0,0.0,0.3908929824829101,4.0,0.0,1.0
488220,293.1386413574219,297.1499938964844,293.1499938964844,0.1000950559973716,-2293.603759765625,304.1477966308594,0.7769496440887451,0.1605919748544693,0.1453780233860016,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950620219111,-310.0404052734375,296.37823486328125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705817878246307,-2734.150390625,304.1520080566406,0.8944002985954285,0.2465955764055252,0.1732457727193832,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838422000408172,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428003400564,-1933.3499755859373,298.04791259765625,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.7830859422683716,0.7830859422683716,1.0,1.0,-1.1089377403259275,0.4688256680965423,0.640112042427063,0.198086529970169,0.0,0.0,0.5745015740394592,37.71657180786133,49.0,-29.047834396362305,-12691.8623046875,212.2127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769447267055511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758211016654968,0.5758271217346191,-6.054306140867993e-06,0.0,0.000281063694274,0.0,0.0,38.53603363037109,0.0,0.0,0.0,0.3960736393928528,4.0,0.0,1.0
488280,293.1386413574219,297.1499938964844,293.1499938964844,0.1000950559973716,-2293.603759765625,304.1477966308594,0.7769496440887451,0.1605919748544693,0.1453780233860016,293.14434814453125,297.1499938964844,293.1499938964844,0.0038950620219111,-310.0404052734375,296.37823486328125,0.5162973403930664,0.050000000745058,0.048551857471466,293.18621826171875,297.1499938964844,293.1499938964844,0.1705817878246307,-2734.150390625,304.1520080566406,0.8944002985954285,0.2465955764055252,0.1732457727193832,293.1064147949219,297.1499938964844,293.1499938964844,0.2572967112064361,-5141.18212890625,304.12078857421875,0.9990000128746032,0.3838422000408172,0.3265497982501983,293.2597045898437,297.1499938964844,293.1499938964844,0.0052428003400564,-1933.3499755859373,298.04791259765625,0.5162973403930664,0.050000000745058,0.2303091138601303,291.095458984375,291.1499938964844,261.15106201171875,259.63385009765625,279.6932373046875,293.2596740722656,291.09332275390625,1.0,0.2368738502264022,0.7830859422683716,0.7830859422683716,1.0,1.0,-1.1089377403259275,0.4688256680965423,0.640112042427063,0.198086529970169,0.0,0.0,0.5745015740394592,37.71657180786133,49.0,-29.047834396362305,-12691.8623046875,212.2127380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,308.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17868.048828125,18000.0,0.0,0.0,0.2769447267055511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758211016654968,0.5758271217346191,-6.054306140867993e-06,0.0,0.000281063694274,0.0,0.0,38.53603363037109,0.0,0.0,0.0,0.3960736393928528,4.0,0.0,1.0
488340,293.13873291015625,297.1499938964844,293.1499938964844,0.1005250066518783,-2301.80322265625,304.1477966308594,0.7691165804862976,0.1608583927154541,0.1456935107707977,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119841530919,-311.54669189453125,296.37713623046875,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702035814523697,-2729.552001953125,304.1519775390625,0.8836612701416016,0.2457513511180877,0.1727131456136703,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797512352466583,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205580286681,-1927.609130859375,297.9984741210937,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827443480491638,0.7827443480491638,1.0,1.0,-1.1220073699951172,0.4744988083839416,0.6475085020065308,0.2013545930385589,0.0,0.0,0.5854811072349548,39.78570938110352,37.0,-25.49795722961425,-12838.76953125,223.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874899864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952539443969727,0.5952600836753845,-6.182238394103479e-06,0.0,0.0002818174834828,0.0,0.0,41.01893615722656,0.0,0.0,0.0,0.4031591713428497,4.0,0.0,1.0
488400,293.13873291015625,297.1499938964844,293.1499938964844,0.1005250066518783,-2301.80322265625,304.1477966308594,0.7691165804862976,0.1608583927154541,0.1456935107707977,293.1415100097656,297.1499938964844,293.1499938964844,0.0039119841530919,-311.54669189453125,296.37713623046875,0.5103041529655457,0.050000000745058,0.0486265532672405,293.18585205078125,297.1499938964844,293.1499938964844,0.1702035814523697,-2729.552001953125,304.1519775390625,0.8836612701416016,0.2457513511180877,0.1727131456136703,293.1321105957031,297.1499938964844,293.1499938964844,0.2680460512638092,-5313.427734375,304.1126403808594,0.9990000128746032,0.3797512352466583,0.3372270464897156,293.2606506347656,297.1499938964844,293.1499938964844,0.0052205580286681,-1927.609130859375,297.9984741210937,0.5103041529655457,0.050000000745058,0.2306634336709976,291.0770874023437,291.1499938964844,261.1352233886719,259.624267578125,279.6828918457031,293.26055908203125,291.0752868652344,1.0,0.24137844145298,0.7827443480491638,0.7827443480491638,1.0,1.0,-1.1220073699951172,0.4744988083839416,0.6475085020065308,0.2013545930385589,0.0,0.0,0.5854811072349548,39.78570938110352,37.0,-25.49795722961425,-12838.76953125,223.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556213378906,308.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17822.673828125,18000.0,0.0,0.0,0.2776874899864197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952539443969727,0.5952600836753845,-6.182238394103479e-06,0.0,0.0002818174834828,0.0,0.0,41.01893615722656,0.0,0.0,0.0,0.4031591713428497,4.0,0.0,1.0
488460,293.1387023925781,297.1499938964844,293.1499938964844,0.1007289290428161,-2305.48486328125,304.1482238769531,0.7708742618560791,0.1611509472131729,0.1459334045648574,293.138671875,297.1499938964844,293.1499938964844,0.0039214864373207,-312.2574462890625,296.38751220703125,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694909632205963,-2720.317138671875,304.15252685546875,0.8842026591300964,0.2449496984481811,0.1721348017454147,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760257065296173,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848059520125,-1915.93994140625,297.95635986328125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707006454467,0.7823165655136108,0.7823165655136108,1.0,1.0,-1.1194474697113037,0.4732798039913177,0.6461676359176636,0.2008004486560821,0.0,0.0,0.5959038734436035,39.44316482543945,25.0,7.368732929229736,-12887.2412109375,221.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.279526799917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173097491264343,0.6173160672187805,-6.341677817545133e-06,0.0,0.0002836841740645,0.0,0.0,44.03070068359375,0.0,0.0,0.0,0.4113693535327911,4.0,0.0,1.0
488520,293.1387023925781,297.1499938964844,293.1499938964844,0.1007289290428161,-2305.48486328125,304.1482238769531,0.7708742618560791,0.1611509472131729,0.1459334045648574,293.138671875,297.1499938964844,293.1499938964844,0.0039214864373207,-312.2574462890625,296.38751220703125,0.5112459063529968,0.050000000745058,0.0486142560839653,293.1853332519531,297.1499938964844,293.1499938964844,0.1694909632205963,-2720.317138671875,304.15252685546875,0.8842026591300964,0.2449496984481811,0.1721348017454147,293.15252685546875,297.1499938964844,293.1499938964844,0.2670246660709381,-5292.01611328125,304.12744140625,0.9990000128746032,0.3760257065296173,0.33549565076828,293.26177978515625,297.1499938964844,293.1499938964844,0.0051848059520125,-1915.93994140625,297.95635986328125,0.5112459063529968,0.050000000745058,0.2306050956249237,291.0761413574219,291.1499938964844,261.1190185546875,259.6144104003906,279.6800842285156,293.2616882324219,291.0788269042969,1.0,0.2400707006454467,0.7823165655136108,0.7823165655136108,1.0,1.0,-1.1194474697113037,0.4732798039913177,0.6461676359176636,0.2008004486560821,0.0,0.0,0.5959038734436035,39.44316482543945,25.0,7.368732929229736,-12887.2412109375,221.0452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.568359375,18000.0,0.0,0.0,0.279526799917221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173097491264343,0.6173160672187805,-6.341677817545133e-06,0.0,0.0002836841740645,0.0,0.0,44.03070068359375,0.0,0.0,0.0,0.4113693535327911,4.0,0.0,1.0
488580,293.138427734375,297.1499938964844,293.1499938964844,0.1005848422646522,-2302.1416015625,304.1490478515625,0.7817940711975098,0.1614929437637329,0.1461416631937027,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180414751172,-311.5443420410156,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682102233171463,-2703.20166015625,304.1538391113281,0.895355761051178,0.244205430150032,0.1715384423732757,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764642179012298,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314979791641,-1895.7652587890625,297.9330749511719,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818887829780579,0.7818887829780579,1.0,1.0,-1.1025526523590088,0.4657966196537018,0.6367560029029846,0.1966368108987808,0.0,0.0,0.5985439419746399,36.9062728881836,25.0,46.96230316162109,-12783.2529296875,207.55503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311882972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286523342132568,0.6286587715148926,-6.451356966863386e-06,0.0,0.0002859213564079,0.0,0.0,45.787479400634766,0.0,0.0,0.0,0.4158724844455719,4.0,0.0,1.0
488640,293.138427734375,297.1499938964844,293.1499938964844,0.1005848422646522,-2302.1416015625,304.1490478515625,0.7817940711975098,0.1614929437637329,0.1461416631937027,293.1358642578125,297.1499938964844,293.1499938964844,0.0039180414751172,-311.5443420410156,296.42138671875,0.5187934041023254,0.050000000745058,0.0485229603946208,293.1845703125,297.1499938964844,293.1499938964844,0.1682102233171463,-2703.20166015625,304.1538391113281,0.895355761051178,0.244205430150032,0.1715384423732757,293.1497802734375,297.1499938964844,293.1499938964844,0.2542692720890045,-5080.75,304.15643310546875,0.9990000128746032,0.3764642179012298,0.3223282694816589,293.26251220703125,297.1499938964844,293.1499938964844,0.0051314979791641,-1895.7652587890625,297.9330749511719,0.5187934041023254,0.050000000745058,0.2301720380783081,291.11334228515625,291.1499938964844,261.1024475097656,259.6042785644531,279.6831970214844,293.2624816894531,291.1185302734375,1.0,0.2341865599155426,0.7818887829780579,0.7818887829780579,1.0,1.0,-1.1025526523590088,0.4657966196537018,0.6367560029029846,0.1966368108987808,0.0,0.0,0.5985439419746399,36.9062728881836,25.0,46.96230316162109,-12783.2529296875,207.55503845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578857421875,308.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.07421875,18000.0,0.0,0.0,0.2817311882972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6286523342132568,0.6286587715148926,-6.451356966863386e-06,0.0,0.0002859213564079,0.0,0.0,45.787479400634766,0.0,0.0,0.0,0.4158724844455719,4.0,0.0,1.0
488700,293.13824462890625,297.1499938964844,293.1499938964844,0.1004851832985878,-2299.90087890625,304.1494140625,0.7872865200042725,0.1616757661104202,0.146264374256134,293.1344909667969,297.1499938964844,293.1499938964844,0.0039153317920863,-311.05859375,296.44171142578125,0.5226351618766785,0.050000000745058,0.0484808310866355,293.1841735839844,297.1499938964844,293.1499938964844,0.1675173640251159,-2693.91748046875,304.1543884277344,0.9009047746658324,0.2438483536243438,0.1712566465139389,293.13983154296875,297.1499938964844,293.1499938964844,0.2479298114776611,-4976.64306640625,304.1667175292969,0.9990000128746032,0.378419429063797,0.3160648047924042,293.2626037597656,297.1499938964844,293.1499938964844,0.0051043280400335,-1885.1707763671875,297.9247741699219,0.5226351618766785,0.050000000745058,0.2299721837043762,291.1373291015625,291.1499938964844,261.093994140625,259.5990905761719,279.6840515136719,293.2626037597656,291.1423034667969,1.0,0.2317210882902145,0.7816749215126038,0.7816749215126038,1.0,1.0,-1.0945498943328855,0.4622749984264374,0.632274866104126,0.1946181058883667,0.0,0.0,0.5969850420951843,35.7325325012207,25.0,55.12663269042969,-12710.6982421875,201.36671447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,308.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.025390625,18000.0,0.0,0.0,0.282707542181015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285840272903442,0.62859046459198,-6.466202194133075e-06,0.0,0.0002869122254196,0.0,0.0,45.8651237487793,0.0,0.0,0.0,0.4159920215606689,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1004419103264808,-2298.809326171875,304.14959716796875,0.7921991348266602,0.1618656665086746,0.1463973075151443,293.13311767578125,297.1499938964844,293.1499938964844,0.0039136526174843,-310.7188415527344,296.45928955078125,0.5260817408561707,0.050000000745058,0.0484451837837696,293.1837158203125,297.1499938964844,293.1499938964844,0.1669180691242218,-2685.9482421875,304.1546630859375,0.905815601348877,0.2435019761323928,0.1709849238395691,293.12762451171875,297.1499938964844,293.1499938964844,0.2424777895212173,-4887.35693359375,304.1735534667969,0.9990000128746032,0.3809388279914856,0.3106668889522552,293.262451171875,297.1499938964844,293.1499938964844,0.0050793555565178,-1875.700439453125,297.9146728515625,0.5260817408561707,0.050000000745058,0.2298030853271484,291.1562194824219,291.1499938964844,261.0854187011719,259.5937805175781,279.6838684082031,293.2624816894531,291.1596069335937,1.0,0.2294695079326629,0.7815894484519958,0.7815894484519958,1.0,1.0,-1.0876580476760864,0.4592489004135132,0.6284090876579285,0.1929134279489517,0.0,0.0,0.594639003276825,34.73894119262695,28.0,50.24073791503906,-12635.69921875,196.1464385986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,308.0459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18038.224609375,18000.0,0.0,0.0,0.283534437417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254685521125793,0.6254749894142151,-6.4549608396191616e-06,0.0,0.000287751405267,0.0,0.0,45.485294342041016,0.0,0.0,0.0,0.4149593412876129,4.0,0.0,1.0
488820,293.1375427246094,297.1499938964844,293.1499938964844,0.1005388051271438,-2300.31591796875,304.1495666503906,0.798728346824646,0.1622691750526428,0.1467110365629196,293.13018798828125,297.1499938964844,293.1499938964844,0.0039167646318674,-310.7298278808594,296.4851989746094,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660172939300537,-2674.145263671875,304.15460205078125,0.9120938181877136,0.2428458929061889,0.1704870760440826,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865852057933807,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386111252009,-1860.970703125,297.8880615234375,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103063106537,0.7814186215400696,0.7814186215400696,1.0,1.0,-1.0791038274765017,0.4554948508739471,0.6236089468002319,0.1907840222120285,0.0,0.0,0.58951735496521,33.52923583984375,31.0,28.3155460357666,-12523.826171875,189.8103942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.284670889377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161146759986877,0.6161210536956787,-6.394689989974722e-06,0.0,0.0002889047609642,0.0,0.0,44.20853042602539,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488880,293.1375427246094,297.1499938964844,293.1499938964844,0.1005388051271438,-2300.31591796875,304.1495666503906,0.798728346824646,0.1622691750526428,0.1467110365629196,293.13018798828125,297.1499938964844,293.1499938964844,0.0039167646318674,-310.7298278808594,296.4851989746094,0.53053218126297,0.050000000745058,0.0484018512070179,293.1827392578125,297.1499938964844,293.1499938964844,0.1660172939300537,-2674.145263671875,304.15460205078125,0.9120938181877136,0.2428458929061889,0.1704870760440826,293.10260009765625,297.1499938964844,293.1499938964844,0.2356093525886535,-4776.11376953125,304.1768493652344,0.9990000128746032,0.3865852057933807,0.303975373506546,293.26153564453125,297.1499938964844,293.1499938964844,0.0050386111252009,-1860.970703125,297.8880615234375,0.53053218126297,0.050000000745058,0.2295975387096405,291.176513671875,291.1499938964844,261.0679016113281,259.5828857421875,279.6803894042969,293.2616271972656,291.1776123046875,1.0,0.2268103063106537,0.7814186215400696,0.7814186215400696,1.0,1.0,-1.0791038274765017,0.4554948508739471,0.6236089468002319,0.1907840222120285,0.0,0.0,0.58951735496521,33.52923583984375,31.0,28.3155460357666,-12523.826171875,189.8103942871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,308.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.560546875,18000.0,0.0,0.0,0.284670889377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161146759986877,0.6161210536956787,-6.394689989974722e-06,0.0,0.0002889047609642,0.0,0.0,44.20853042602539,0.0,0.0,0.0,0.4115611314773559,4.0,0.0,1.0
488940,293.1369323730469,297.1499938964844,293.1499938964844,0.1008251830935478,-2305.60302734375,304.14923095703125,0.8017404675483704,0.1627048403024673,0.1470795720815658,293.126953125,297.1499938964844,293.1499938964844,0.0039268191903829,-311.4632873535156,296.5028991699219,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654260605573654,-2666.602783203125,304.154052734375,0.9141157865524292,0.2422423064708709,0.1700453609228134,293.0832214355469,297.1499938964844,293.1499938964844,0.232859119772911,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917329013347626,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066942349076,-1850.3018798828125,297.8551330566406,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319407701492,0.7812477350234985,0.7812477350234985,1.0,1.0,-1.0758239030838013,0.4540427029132843,0.6217812299728394,0.1899625957012176,0.0,0.0,0.5852153897285461,33.07237243652344,34.0,6.720613479614258,-12466.05859375,187.42291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.285187691450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068817377090454,0.6068880558013916,-6.325329650280764e-06,0.0,0.0002894292410928,0.0,0.0,42.91553115844727,0.0,0.0,0.0,0.4080968797206878,4.0,0.0,1.0
489000,293.1369323730469,297.1499938964844,293.1499938964844,0.1008251830935478,-2305.60302734375,304.14923095703125,0.8017404675483704,0.1627048403024673,0.1470795720815658,293.126953125,297.1499938964844,293.1499938964844,0.0039268191903829,-311.4632873535156,296.5028991699219,0.5322901606559753,0.050000000745058,0.0483854971826076,293.181640625,297.1499938964844,293.1499938964844,0.1654260605573654,-2666.602783203125,304.154052734375,0.9141157865524292,0.2422423064708709,0.1700453609228134,293.0832214355469,297.1499938964844,293.1499938964844,0.232859119772911,-4733.25244140625,304.1723327636719,0.9990000128746032,0.3917329013347626,0.3014113306999206,293.2600402832031,297.1499938964844,293.1499938964844,0.0050066942349076,-1850.3018798828125,297.8551330566406,0.5322901606559753,0.050000000745058,0.2295199632644653,291.1796569824219,291.1499938964844,261.04986572265625,259.571533203125,279.674072265625,293.2601318359375,291.1792907714844,1.0,0.2258319407701492,0.7812477350234985,0.7812477350234985,1.0,1.0,-1.0758239030838013,0.4540427029132843,0.6217812299728394,0.1899625957012176,0.0,0.0,0.5852153897285461,33.07237243652344,34.0,6.720613479614258,-12466.05859375,187.42291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,308.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.064453125,18000.0,0.0,0.0,0.285187691450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068817377090454,0.6068880558013916,-6.325329650280764e-06,0.0,0.0002894292410928,0.0,0.0,42.91553115844727,0.0,0.0,0.0,0.4080968797206878,4.0,0.0,1.0
489060,293.1363220214844,297.1499938964844,293.1499938964844,0.1012347489595413,-2313.316162109375,304.1488037109375,0.8017999529838562,0.1631614714860916,0.1474901735782623,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421338587999,-312.7126770019531,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650398969650268,-2661.845947265625,304.1533508300781,0.9124324917793274,0.2416831701993942,0.169652059674263,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957240581512451,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804784357547,-1842.195556640625,297.81817626953125,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810817956924438,0.7810817956924438,1.0,1.0,-1.0768086910247805,0.4544515013694763,0.6223572492599487,0.1901910901069641,0.0,0.0,0.5826162099838257,33.210296630859375,37.0,-8.385339736938477,-12459.6611328125,188.14073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660119533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003487706184387,0.6003550887107849,-6.271669008128811e-06,0.0,0.0002895087236538,0.0,0.0,41.989540100097656,0.0,0.0,0.0,0.4056010246276855,4.0,0.0,1.0
489120,293.1363220214844,297.1499938964844,293.1499938964844,0.1012347489595413,-2313.316162109375,304.1488037109375,0.8017999529838562,0.1631614714860916,0.1474901735782623,293.12335205078125,297.1499938964844,293.1499938964844,0.0039421338587999,-312.7126770019531,296.5165710449219,0.5317550301551819,0.050000000745058,0.0483904369175434,293.180419921875,297.1499938964844,293.1499938964844,0.1650398969650268,-2661.845947265625,304.1533508300781,0.9124324917793274,0.2416831701993942,0.169652059674263,293.07196044921875,297.1499938964844,293.1499938964844,0.2334245443344116,-4745.09765625,304.16387939453125,0.9990000128746032,0.3957240581512451,0.3021873235702514,293.25836181640625,297.1499938964844,293.1499938964844,0.0049804784357547,-1842.195556640625,297.81817626953125,0.5317550301551819,0.050000000745058,0.2295434027910232,291.1724853515625,291.1499938964844,261.03125,259.5596618652344,279.6655578613281,293.25848388671875,291.1712646484375,1.0,0.2262389212846756,0.7810817956924438,0.7810817956924438,1.0,1.0,-1.0768086910247805,0.4544515013694763,0.6223572492599487,0.1901910901069641,0.0,0.0,0.5826162099838257,33.210296630859375,37.0,-8.385339736938477,-12459.6611328125,188.14073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924621582031,308.0333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18054.556640625,18000.0,0.0,0.0,0.2852660119533539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003487706184387,0.6003550887107849,-6.271669008128811e-06,0.0,0.0002895087236538,0.0,0.0,41.989540100097656,0.0,0.0,0.0,0.4056010246276855,4.0,0.0,1.0
489180,293.1357421875,297.1499938964844,293.1499938964844,0.101717971265316,-2322.458984375,304.1484069824219,0.7994034886360168,0.163624882698059,0.1479269862174987,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616217836737,-314.3448791503906,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.164784699678421,-2658.84033203125,304.15264892578125,0.9077942371368408,0.2411571741104126,0.1692970246076584,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982818722724914,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575995653867,-1835.5721435546875,297.77838134765625,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809157967567444,0.7809157967567444,1.0,1.0,-1.0813275575637815,0.4564028978347778,0.6249246597290039,0.1912882477045059,0.0,0.0,0.5821791291236877,33.8458137512207,40.0,-17.1833438873291,-12498.802734375,191.45545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646708488464,0.5977709293365479,-6.244764790608315e-06,0.0,0.0002893808414228,0.0,0.0,41.595794677734375,0.0,0.0,0.0,0.4045564532279968,4.0,0.0,1.0
489240,293.1357421875,297.1499938964844,293.1499938964844,0.101717971265316,-2322.458984375,304.1484069824219,0.7994034886360168,0.163624882698059,0.1479269862174987,293.1195068359375,297.1499938964844,293.1499938964844,0.0039616217836737,-314.3448791503906,296.52880859375,0.5293388962745667,0.050000000745058,0.0484132021665573,293.1792297363281,297.1499938964844,293.1499938964844,0.164784699678421,-2658.84033203125,304.15264892578125,0.9077942371368408,0.2411571741104126,0.1692970246076584,293.06915283203125,297.1499938964844,293.1499938964844,0.2367511391639709,-4802.00537109375,304.1536865234375,0.9990000128746032,0.3982818722724914,0.305740624666214,293.25689697265625,297.1499938964844,293.1499938964844,0.0049575995653867,-1835.5721435546875,297.77838134765625,0.5293388962745667,0.050000000745058,0.229651391506195,291.1595153808594,291.1499938964844,261.0119934082031,259.5472412109375,279.6553649902344,293.2569885253906,291.1578369140625,1.0,0.227797269821167,0.7809157967567444,0.7809157967567444,1.0,1.0,-1.0813275575637815,0.4564028978347778,0.6249246597290039,0.1912882477045059,0.0,0.0,0.5821791291236877,33.8458137512207,40.0,-17.1833438873291,-12498.802734375,191.45545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,308.05828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7265625,18000.0,0.0,0.0,0.2851400077342987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977646708488464,0.5977709293365479,-6.244764790608315e-06,0.0,0.0002893808414228,0.0,0.0,41.595794677734375,0.0,0.0,0.0,0.4045564532279968,4.0,0.0,1.0
489300,293.135498046875,297.1499938964844,293.1499938964844,0.1019746363162994,-2327.316650390625,304.1482238769531,0.7974486947059631,0.16385518014431,0.1481506526470184,293.1175231933594,297.1499938964844,293.1499938964844,0.0039726146496832,-315.26861572265625,296.5349426269531,0.5275698900222778,0.050000000745058,0.0484303906559944,293.1786193847656,297.1499938964844,293.1499938964844,0.1646876335144043,-2657.73779296875,304.15234375,0.9046720266342164,0.2409029453992843,0.1691306978464126,293.0707702636719,297.1499938964844,293.1499938964844,0.2392932772636413,-4844.6044921875,304.1484069824219,0.9990000128746032,0.3989900350570678,0.3083960115909576,293.2562866210937,297.1499938964844,293.1499938964844,0.0049468581564724,-1832.5628662109373,297.7576904296875,0.5275698900222778,0.050000000745058,0.2297329157590866,291.1518859863281,291.1499938964844,261.0021057128906,259.540771484375,279.64971923828125,293.2563781738281,291.1501159667969,1.0,0.2289419174194336,0.780832827091217,0.780832827091217,1.0,1.0,-1.084701418876648,0.4578659832477569,0.6268354654312134,0.1921109408140182,0.0,0.0,0.582815408706665,34.32521438598633,40.0,-19.731613159179688,-12533.044921875,193.9593200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,308.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.2850802838802337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981115102767944,0.5981177687644958,-6.24286940364982e-06,0.0,0.0002893202472478,0.0,0.0,41.6186637878418,0.0,0.0,0.0,0.4046409130096435,4.0,0.0,1.0
489360,293.1352844238281,297.1499938964844,293.1499938964844,0.1022364348173141,-2332.268310546875,304.1480712890625,0.7950721383094788,0.1640829294919967,0.1483758389949798,293.1155090332031,297.1499938964844,293.1499938964844,0.0039842850528657,-316.2479248046875,296.541259765625,0.5255011320114136,0.050000000745058,0.0484510771930217,293.1780700683594,297.1499938964844,293.1499938964844,0.1646033376455307,-2656.798583984375,304.1520690917969,0.901185154914856,0.2406521588563919,0.1689700037240982,293.07427978515625,297.1499938964844,293.1499938964844,0.2423514276742935,-4895.39111328125,304.14312744140625,0.9990000128746032,0.3993098437786102,0.3115624189376831,293.2558288574219,297.1499938964844,293.1499938964844,0.0049364026635885,-1829.6705322265625,297.736572265625,0.5255011320114136,0.050000000745058,0.2298310548067093,291.1438903808594,291.1499938964844,260.9920654296875,259.5341796875,279.6439819335937,293.2558898925781,291.14208984375,1.0,0.2303001135587692,0.7806869745254517,0.7806869745254517,1.0,1.0,-1.0887216329574585,0.4596056044101715,0.6291159987449646,0.1930859982967376,0.0,0.0,0.5840232968330383,34.90192031860352,43.0,-21.32778549194336,-12575.75390625,196.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09210205078125,308.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.275390625,18000.0,0.0,0.0,0.2850642502307892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995792150497437,0.5995854139328003,-6.249036232475191e-06,0.0,0.0002893039782065,0.0,0.0,41.7925910949707,0.0,0.0,0.0,0.4051429629325866,4.0,0.0,1.0
489420,293.1349182128906,297.1499938964844,293.1499938964844,0.1027648299932479,-2342.246337890625,304.1478271484375,0.7892966866493225,0.1645274311304092,0.1488264352083206,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094088762998,-318.3450927734375,296.5548400878906,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644566804170608,-2655.188232421875,304.1516418457031,0.8931390643119812,0.2401590049266815,0.1686616241931915,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.398781418800354,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157966859638,-1823.998291015625,297.69317626953125,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335733026266098,0.7803953289985657,0.7803953289985657,1.0,1.0,-1.0984313488006592,0.4638180136680603,0.6346133351325989,0.1954471170902252,0.0,0.0,0.5881023406982422,36.31900024414063,46.0,-22.5588607788086,-12683.1904296875,204.4062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.285279244184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605843186378479,0.6058494448661804,-6.285854396992363e-06,0.0,0.0002895221405196,0.0,0.0,42.59758758544922,0.0,0.0,0.0,0.4073989689350128,4.0,0.0,1.0
489480,293.1349182128906,297.1499938964844,293.1499938964844,0.1027648299932479,-2342.246337890625,304.1478271484375,0.7892966866493225,0.1645274311304092,0.1488264352083206,293.11151123046875,297.1499938964844,293.1499938964844,0.0040094088762998,-318.3450927734375,296.5548400878906,0.5206801295280457,0.050000000745058,0.048501968383789,293.177001953125,297.1499938964844,293.1499938964844,0.1644566804170608,-2655.188232421875,304.1516418457031,0.8931390643119812,0.2401590049266815,0.1686616241931915,293.0863952636719,297.1499938964844,293.1499938964844,0.2498220652341842,-5018.07763671875,304.13299560546875,0.9990000128746032,0.398781418800354,0.3192181587219238,293.2553405761719,297.1499938964844,293.1499938964844,0.0049157966859638,-1823.998291015625,297.69317626953125,0.5206801295280457,0.050000000745058,0.2300724536180496,291.1275939941406,291.1499938964844,260.9714050292969,259.5204772949219,279.6316833496094,293.2553405761719,291.1258239746094,1.0,0.2335733026266098,0.7803953289985657,0.7803953289985657,1.0,1.0,-1.0984313488006592,0.4638180136680603,0.6346133351325989,0.1954471170902252,0.0,0.0,0.5881023406982422,36.31900024414063,46.0,-22.5588607788086,-12683.1904296875,204.4062957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0924987792969,308.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.330078125,18000.0,0.0,0.0,0.285279244184494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605843186378479,0.6058494448661804,-6.285854396992363e-06,0.0,0.0002895221405196,0.0,0.0,42.59758758544922,0.0,0.0,0.0,0.4073989689350128,4.0,0.0,1.0
489540,293.1347045898437,297.1499938964844,293.1499938964844,0.1032894402742385,-2352.129150390625,304.1476745605469,0.7825338840484619,0.164954200387001,0.149272471666336,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367166511714,-320.6041259765625,296.5700988769531,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.164335548877716,-2653.88525390625,304.1513061523437,0.884061872959137,0.2396929264068603,0.1683761924505233,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967075943946838,0.3283230066299438,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951306380331,-1818.274658203125,297.6484375,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.7801036238670349,0.7801036238670349,1.0,1.0,-1.109980225563049,0.4688433110713959,0.641136884689331,0.1982636302709579,0.0,0.0,0.5943049788475037,38.04645538330078,49.0,-22.23480796813965,-12815.1708984375,213.5106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616441011428833,0.6164473295211792,-6.355536243063398e-06,0.0,0.0002902396081481,0.0,0.0,44.02217483520508,0.0,0.0,0.0,0.4113116860389709,4.0,0.0,1.0
489600,293.1347045898437,297.1499938964844,293.1499938964844,0.1032894402742385,-2352.129150390625,304.1476745605469,0.7825338840484619,0.164954200387001,0.149272471666336,293.10748291015625,297.1499938964844,293.1499938964844,0.0040367166511714,-320.6041259765625,296.5700988769531,0.5152707695960999,0.050000000745058,0.0485641025006771,293.1759033203125,297.1499938964844,293.1499938964844,0.164335548877716,-2653.88525390625,304.1513061523437,0.884061872959137,0.2396929264068603,0.1683761924505233,293.1046142578125,297.1499938964844,293.1499938964844,0.2588153481483459,-5163.8857421875,304.12371826171875,0.9990000128746032,0.3967075943946838,0.3283230066299438,293.2554016113281,297.1499938964844,293.1499938964844,0.0048951306380331,-1818.274658203125,297.6484375,0.5152707695960999,0.050000000745058,0.2303671836853027,291.111572265625,291.1499938964844,260.95001220703125,259.50604248046875,279.618408203125,293.25537109375,291.1098937988281,1.0,0.2374652028083801,0.7801036238670349,0.7801036238670349,1.0,1.0,-1.109980225563049,0.4688433110713959,0.641136884689331,0.1982636302709579,0.0,0.0,0.5943049788475037,38.04645538330078,49.0,-22.23480796813965,-12815.1708984375,213.5106658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,308.0818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.62890625,18000.0,0.0,0.0,0.2859861552715301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616441011428833,0.6164473295211792,-6.355536243063398e-06,0.0,0.0002902396081481,0.0,0.0,44.02217483520508,0.0,0.0,0.0,0.4113116860389709,4.0,0.0,1.0
489660,293.1346130371094,297.1499938964844,293.1499938964844,0.1038029491901397,-2361.777099609375,304.1476135253906,0.7751879692077637,0.1653627008199691,0.1497111618518829,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661529637873,-323.01416015625,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642524749040603,-2653.05419921875,304.1510009765625,0.8744675517082214,0.2392812818288803,0.1681312918663025,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931117355823517,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740608617663,-1812.34814453125,297.6025695800781,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.779708206653595,0.779708206653595,1.0,1.0,-1.1229714155197144,0.4744997322559356,0.6484717130661011,0.2014268040657043,0.0,0.0,0.6024783253669739,40.039981842041016,37.0,-21.21347618103028,-12967.611328125,224.09161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391211032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312046051025391,0.6312111020088196,-6.458511506934883e-06,0.0,0.0002916126686614,0.0,0.0,46.08803939819336,0.0,0.0,0.0,0.4168603718280792,4.0,0.0,1.0
