time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489720,293.1346130371094,297.1499938964844,293.1499938964844,0.1038029491901397,-2361.777099609375,304.1476135253906,0.7751879692077637,0.1653627008199691,0.1497111618518829,293.1033630371094,297.1499938964844,293.1499938964844,0.0040661529637873,-323.01416015625,296.58746337890625,0.5095971822738647,0.050000000745058,0.0486359074711799,293.1747131347656,297.1499938964844,293.1499938964844,0.1642524749040603,-2653.05419921875,304.1510009765625,0.8744675517082214,0.2392812818288803,0.1681312918663025,293.1280822753906,297.1499938964844,293.1499938964844,0.2690269947052002,-5327.45458984375,304.115478515625,0.9990000128746032,0.3931117355823517,0.3385406732559204,293.2559814453125,297.1499938964844,293.1499938964844,0.0048740608617663,-1812.34814453125,297.6025695800781,0.5095971822738647,0.050000000745058,0.2307078093290329,291.09637451171875,291.1499938964844,260.9239501953125,259.4876403808594,279.60308837890625,293.25592041015625,291.0948181152344,1.0,0.2418450564146042,0.779708206653595,0.779708206653595,1.0,1.0,-1.1229714155197144,0.4744997322559356,0.6484717130661011,0.2014268040657043,0.0,0.0,0.6024783253669739,40.039981842041016,37.0,-21.21347618103028,-12967.611328125,224.09161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,308.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.3671875,18000.0,0.0,0.0,0.2873391211032867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6312046051025391,0.6312111020088196,-6.458511506934883e-06,0.0,0.0002916126686614,0.0,0.0,46.08803939819336,0.0,0.0,0.0,0.4168603718280792,4.0,0.0,1.0
489780,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105762124061,-2367.33251953125,304.1479187011719,0.7774876356124878,0.1658044904470443,0.1500805616378784,293.0989990234375,297.1499938964844,293.1499938964844,0.004088981077075,-324.7108459472656,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.163933053612709,-2648.866943359375,304.1512451171875,0.87589031457901,0.2389774918556213,0.1678861826658249,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899160027503967,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415218479931,-1801.304443359375,297.56365966796875,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793128490447998,0.7793128490447998,1.0,1.0,-1.1204884052276611,0.4733414351940155,0.647146999835968,0.2008245438337326,0.0,0.0,0.6101213097572327,39.62682342529297,25.0,8.633829116821289,-13023.0087890625,221.9632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892728149890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482771039009094,0.6482836604118347,-6.589023996639298e-06,0.0,0.0002935751108452,0.0,0.0,48.615966796875,0.0,0.0,0.0,0.4233680963516235,4.0,0.0,1.0
489840,293.13433837890625,297.1499938964844,293.1499938964844,0.1041105762124061,-2367.33251953125,304.1479187011719,0.7774876356124878,0.1658044904470443,0.1500805616378784,293.0989990234375,297.1499938964844,293.1499938964844,0.004088981077075,-324.7108459472656,296.6158752441406,0.5107381939888,0.050000000745058,0.0486208461225032,293.1731262207031,297.1499938964844,293.1499938964844,0.163933053612709,-2648.866943359375,304.1512451171875,0.87589031457901,0.2389774918556213,0.1678861826658249,293.1463928222656,297.1499938964844,293.1499938964844,0.2675918340682983,-5299.6455078125,304.1300048828125,0.9990000128746032,0.3899160027503967,0.3364265263080597,293.2567138671875,297.1499938964844,293.1499938964844,0.0048415218479931,-1801.304443359375,297.56365966796875,0.5107381939888,0.050000000745058,0.2306363582611084,291.0963134765625,291.1499938964844,260.8897399902344,259.4622802734375,279.5918273925781,293.25665283203125,291.0989990234375,1.0,0.2404479831457138,0.7793128490447998,0.7793128490447998,1.0,1.0,-1.1204884052276611,0.4733414351940155,0.647146999835968,0.2008245438337326,0.0,0.0,0.6101213097572327,39.62682342529297,25.0,8.633829116821289,-13023.0087890625,221.9632110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.9296875,18000.0,0.0,0.0,0.2892728149890899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482771039009094,0.6482836604118347,-6.589023996639298e-06,0.0,0.0002935751108452,0.0,0.0,48.615966796875,0.0,0.0,0.0,0.4233680963516235,4.0,0.0,1.0
489900,293.1341247558594,297.1499938964844,293.1499938964844,0.1041167676448822,-2367.144775390625,304.1482849121094,0.7821755409240723,0.1660461723804474,0.1502542793750763,293.0967102050781,297.1499938964844,293.1499938964844,0.0040953448042273,-324.9873046875,296.6399841308594,0.5137867331504822,0.050000000745058,0.0485821552574634,293.17218017578125,297.1499938964844,293.1499938964844,0.1635635048151016,-2643.81494140625,304.15167236328125,0.8806042075157166,0.2388696074485778,0.1677721738815307,293.14727783203125,297.1499938964844,293.1499938964844,0.26229989528656,-5211.763671875,304.143310546875,0.9990000128746032,0.3897833228111267,0.3309259116649627,293.2569580078125,297.1499938964844,293.1499938964844,0.0048187309876084,-1792.5084228515625,297.5523986816406,0.5137867331504822,0.050000000745058,0.2304528206586837,291.1120910644531,291.1499938964844,260.8697204589844,259.4471435546875,279.5874328613281,293.2569274902344,291.1163024902344,1.0,0.2379911541938781,0.7791151404380798,0.7791151404380798,1.0,1.0,-1.1136935949325562,0.4703347086906433,0.6433588862419128,0.1991237699985504,0.0,0.0,0.6111041903495789,38.55551910400391,25.0,29.705198287963867,-12995.6083984375,216.34637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301696777344,308.07391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.39453125,18000.0,0.0,0.0,0.2902708649635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533163189888,0.6533229351043701,-6.6393617998983245e-06,0.0,0.0002945880405604,0.0,0.0,49.447635650634766,0.0,0.0,0.0,0.4253831207752228,4.0,0.0,1.0
489960,293.1338195800781,297.1499938964844,293.1499938964844,0.1040738672018051,-2365.978515625,304.148681640625,0.789070725440979,0.1663043051958084,0.1504258960485458,293.0943908691406,297.1499938964844,293.1499938964844,0.0040994514711201,-325.02911376953125,296.6676940917969,0.5184400081634521,0.050000000745058,0.0485269725322723,293.171142578125,297.1499938964844,293.1499938964844,0.1631294786930084,-2637.858154296875,304.15216064453125,0.8878123760223389,0.2387923896312713,0.1676667183637619,293.1415710449219,297.1499938964844,293.1499938964844,0.254497617483139,-5083.24609375,304.1587219238281,0.9990000128746032,0.3909323513507843,0.3229183554649353,293.25701904296875,297.1499938964844,293.1499938964844,0.004793363623321,-1782.4788818359375,297.54443359375,0.5184400081634521,0.050000000745058,0.2301910519599914,291.1333312988281,291.1499938964844,260.847900390625,259.4304504394531,279.5834350585937,293.25701904296875,291.1384582519531,1.0,0.2344996780157089,0.7789528369903564,0.7789528369903564,1.0,1.0,-1.1037834882736206,0.4659728705883026,0.6378105878829956,0.1966533213853836,0.0,0.0,0.6101071834564209,37.0254020690918,28.0,46.86940002441406,-12930.76171875,208.3497467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8079528808594,308.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.599609375,18000.0,0.0,0.0,0.2911582291126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545237302780151,0.6545303463935852,-6.66347023070557e-06,0.0,0.0002954885712824,0.0,0.0,49.71960067749024,0.0,0.0,0.0,0.4259697496891022,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893793106079,-2365.6416015625,304.1490783691406,0.7977306246757507,0.1668354570865631,0.150839164853096,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116713546216,-325.4828796386719,296.7225341796875,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297052621841,-2628.27734375,304.152587890625,0.8964785933494568,0.2386968433856964,0.1675402671098709,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956262469291687,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485427930951,-1764.818359375,297.52850341796875,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786282896995544,0.7786282896995544,1.0,1.0,-1.092592716217041,0.4610695838928222,0.6315231323242188,0.1937662363052368,0.0,0.0,0.6041820049285889,35.30356216430664,31.0,42.711204528808594,-12820.4326171875,199.48931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862040042877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464185118675232,0.6464251279830933,-6.62661659589503e-06,0.0,0.0002967348264064,0.0,0.0,48.64035034179688,0.0,0.0,0.0,0.4231218099594116,4.0,0.0,1.0
490080,293.1332397460937,297.1499938964844,293.1499938964844,0.1040893793106079,-2365.6416015625,304.1490783691406,0.7977306246757507,0.1668354570865631,0.150839164853096,293.08966064453125,297.1499938964844,293.1499938964844,0.0041116713546216,-325.4828796386719,296.7225341796875,0.5241490006446838,0.050000000745058,0.048464935272932,293.1689758300781,297.1499938964844,293.1499938964844,0.1624297052621841,-2628.27734375,304.152587890625,0.8964785933494568,0.2386968433856964,0.1675402671098709,293.1194152832031,297.1499938964844,293.1499938964844,0.2449788153171539,-4927.75830078125,304.171142578125,0.9990000128746032,0.3956262469291687,0.3136692941188812,293.2565612792969,297.1499938964844,293.1499938964844,0.0047485427930951,-1764.818359375,297.52850341796875,0.5241490006446838,0.050000000745058,0.2298967838287353,291.17242431640625,291.1499938964844,260.7989807128906,259.3924865722656,279.56842041015625,293.2566223144531,291.1747131347656,1.0,0.2309933453798294,0.7786282896995544,0.7786282896995544,1.0,1.0,-1.092592716217041,0.4610695838928222,0.6315231323242188,0.1937662363052368,0.0,0.0,0.6041820049285889,35.30356216430664,31.0,42.711204528808594,-12820.4326171875,199.48931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8215026855469,308.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18081.771484375,18000.0,0.0,0.0,0.2923862040042877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464185118675232,0.6464251279830933,-6.62661659589503e-06,0.0,0.0002967348264064,0.0,0.0,48.64035034179688,0.0,0.0,0.0,0.4231218099594116,4.0,0.0,1.0
490140,293.13250732421875,297.1499938964844,293.1499938964844,0.104413665831089,-2371.4814453125,304.1488342285156,0.8024954795837402,0.1674058139324188,0.1513133198022842,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344687342643,-327.0839538574219,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432023286819,-2625.8525390625,304.1520080566406,0.900804340839386,0.2386990636587143,0.1675025075674057,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007486999034881,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155334614217,-1753.0821533203125,297.4999694824219,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783037424087524,0.7783037424087524,1.0,1.0,-1.0875935554504397,0.4588659703731537,0.6287275552749634,0.192443236708641,0.0,0.0,0.5990709662437439,34.49958038330078,34.0,15.901801109313965,-12755.734375,195.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040193557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354465484619141,0.6354531049728394,-6.54445102554746e-06,0.0,0.000297260354273,0.0,0.0,47.01681137084961,0.0,0.0,0.0,0.4189817905426025,4.0,0.0,1.0
490200,293.13250732421875,297.1499938964844,293.1499938964844,0.104413665831089,-2371.4814453125,304.1488342285156,0.8024954795837402,0.1674058139324188,0.1513133198022842,293.08453369140625,297.1499938964844,293.1499938964844,0.0041344687342643,-327.0839538574219,296.7630310058594,0.5270163416862488,0.050000000745058,0.048435840755701,293.16656494140625,297.1499938964844,293.1499938964844,0.1622432023286819,-2625.8525390625,304.1520080566406,0.900804340839386,0.2386990636587143,0.1675025075674057,293.0980224609375,297.1499938964844,293.1499938964844,0.2404316216707229,-4854.99462890625,304.17144775390625,0.9990000128746032,0.4007486999034881,0.3092366456985473,293.2552795410156,297.1499938964844,293.1499938964844,0.0047155334614217,-1753.0821533203125,297.4999694824219,0.5270163416862488,0.050000000745058,0.2297587692737579,291.1819763183594,291.1499938964844,260.74346923828125,259.348876953125,279.54736328125,293.2554016113281,291.1820068359375,1.0,0.2293192446231842,0.7783037424087524,0.7783037424087524,1.0,1.0,-1.0875935554504397,0.4588659703731537,0.6287275552749634,0.192443236708641,0.0,0.0,0.5990709662437439,34.49958038330078,34.0,15.901801109313965,-12755.734375,195.49090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,308.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18096.10546875,18000.0,0.0,0.0,0.2929040193557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354465484619141,0.6354531049728394,-6.54445102554746e-06,0.0,0.000297260354273,0.0,0.0,47.01681137084961,0.0,0.0,0.0,0.4189817905426025,4.0,0.0,1.0
490260,293.1316833496094,297.1499938964844,293.1499938964844,0.1049194112420082,-2380.88134765625,304.1483764648437,0.8041766881942749,0.1680168211460113,0.1518479138612747,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647274047136,-329.4179077148437,296.798095703125,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623622775077819,-2627.610595703125,304.1511535644531,0.9016901254653932,0.2387920022010803,0.1675481796264648,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051634967327118,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899537555873,-1744.802978515625,297.4656066894531,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781555652618408,0.7781555652618408,1.0,1.0,-1.0872933864593506,0.4587343633174896,0.6285589933395386,0.1923012137413025,0.0,0.0,0.595754861831665,34.36272048950195,37.0,-5.233101844787598,-12746.767578125,195.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928963899612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271727085113525,0.6271792054176331,-6.475266218330944e-06,0.0,0.0002972526126541,0.0,0.0,45.77330017089844,0.0,0.0,0.0,0.415776789188385,4.0,0.0,1.0
490320,293.1316833496094,297.1499938964844,293.1499938964844,0.1049194112420082,-2380.88134765625,304.1483764648437,0.8041766881942749,0.1680168211460113,0.1518479138612747,293.07891845703125,297.1499938964844,293.1499938964844,0.0041647274047136,-329.4179077148437,296.798095703125,0.5275424122810364,0.050000000745058,0.0484306402504444,293.1640625,297.1499938964844,293.1499938964844,0.1623622775077819,-2627.610595703125,304.1511535644531,0.9016901254653932,0.2387920022010803,0.1675481796264648,293.0827941894531,297.1499938964844,293.1499938964844,0.2395294904708862,-4842.50244140625,304.1656799316406,0.9990000128746032,0.4051634967327118,0.3084374964237213,293.2535400390625,297.1499938964844,293.1499938964844,0.0046899537555873,-1744.802978515625,297.4656066894531,0.5275424122810364,0.050000000745058,0.2297341078519821,291.17657470703125,291.1499938964844,260.6819152832031,259.3000183105469,279.5208435058594,293.253662109375,291.17529296875,1.0,0.2291677445173263,0.7781555652618408,0.7781555652618408,1.0,1.0,-1.0872933864593506,0.4587343633174896,0.6285589933395386,0.1923012137413025,0.0,0.0,0.595754861831665,34.36272048950195,37.0,-5.233101844787598,-12746.767578125,195.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69140625,18000.0,0.0,0.0,0.2928963899612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271727085113525,0.6271792054176331,-6.475266218330944e-06,0.0,0.0002972526126541,0.0,0.0,45.77330017089844,0.0,0.0,0.0,0.415776789188385,4.0,0.0,1.0
490380,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506616830825,-2392.707763671875,304.1478576660156,0.8032627105712891,0.1686566919088363,0.1524300128221511,293.07293701171875,297.1499938964844,293.1499938964844,0.004201048053801,-332.3143310546875,296.8309020996094,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626960486173629,-2632.267333984375,304.15020751953125,0.8996861577033997,0.2389556318521499,0.1676612794399261,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083637297153473,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691605821251,-1738.73583984375,297.4272155761719,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780073881149292,0.7780073881149292,1.0,1.0,-1.0908821821212769,0.4603012800216675,0.6305809617042542,0.1931197047233581,0.0,0.0,0.5951107144355774,34.77442932128906,40.0,-18.968624114990234,-12789.8701171875,197.44483947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926358878612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236434578895569,0.6236498951911926,-6.438389846152859e-06,0.0,0.0002969882334582,0.0,0.0,45.20724868774414,0.0,0.0,0.0,0.414342314004898,4.0,0.0,1.0
490440,293.1308288574219,297.1499938964844,293.1499938964844,0.1055506616830825,-2392.707763671875,304.1478576660156,0.8032627105712891,0.1686566919088363,0.1524300128221511,293.07293701171875,297.1499938964844,293.1499938964844,0.004201048053801,-332.3143310546875,296.8309020996094,0.5260923504829407,0.050000000745058,0.0484450757503509,293.1614990234375,297.1499938964844,293.1499938964844,0.1626960486173629,-2632.267333984375,304.15020751953125,0.8996861577033997,0.2389556318521499,0.1676612794399261,293.07550048828125,297.1499938964844,293.1499938964844,0.24165740609169,-4879.609375,304.1568603515625,0.9990000128746032,0.4083637297153473,0.310650497674942,293.251708984375,297.1499938964844,293.1499938964844,0.0046691605821251,-1738.73583984375,297.4272155761719,0.5260923504829407,0.050000000745058,0.2298025786876678,291.1617736816406,291.1499938964844,260.6148376464844,259.2463073730469,279.4901123046875,293.2518310546875,291.1597900390625,1.0,0.2302751541137695,0.7780073881149292,0.7780073881149292,1.0,1.0,-1.0908821821212769,0.4603012800216675,0.6305809617042542,0.1931197047233581,0.0,0.0,0.5951107144355774,34.77442932128906,40.0,-18.968624114990234,-12789.8701171875,197.44483947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.1640625,18000.0,0.0,0.0,0.2926358878612518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236434578895569,0.6236498951911926,-6.438389846152859e-06,0.0,0.0002969882334582,0.0,0.0,45.20724868774414,0.0,0.0,0.0,0.414342314004898,4.0,0.0,1.0
490500,293.1304016113281,297.1499938964844,293.1499938964844,0.1058953776955604,-2399.17138671875,304.1476135253906,0.8019905090332031,0.1689832210540771,0.1527341306209564,293.0698547363281,297.1499938964844,293.1499938964844,0.0042211008258163,-333.92510986328125,296.8473205566406,0.5247592926025391,0.050000000745058,0.048458632081747,293.16021728515625,297.1499938964844,293.1499938964844,0.1629151105880737,-2635.28662109375,304.1497802734375,0.8977819681167603,0.2390577495098114,0.1677379161119461,293.0748291015625,297.1499938964844,293.1499938964844,0.2436831295490265,-4913.7119140625,304.1519470214844,0.9990000128746032,0.4094423055648803,0.3127144873142242,293.2508544921875,297.1499938964844,293.1499938964844,0.0046598436310887,-1736.1845703125,297.4070739746094,0.5247592926025391,0.050000000745058,0.2298668920993805,291.1524658203125,291.1499938964844,260.5793762207031,259.2178039550781,279.4734191894531,293.2509460449219,291.1502990722656,1.0,0.2312293201684951,0.7779332995414734,0.7779332995414734,1.0,1.0,-1.0939093828201294,0.4616236090660095,0.6322858333587646,0.1938333958387375,0.0,0.0,0.5958743691444397,35.15717697143555,40.0,-23.15426254272461,-12829.0791015625,199.596923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,308.1709289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.646484375,18000.0,0.0,0.0,0.29250568151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6239851713180542,0.6239916086196899,-6.435207978938706e-06,0.0,0.0002968560729641,0.0,0.0,45.22368621826172,0.0,0.0,0.0,0.4144177138805389,4.0,0.0,1.0
490560,293.1299743652344,297.1499938964844,293.1499938964844,0.1062522009015083,-2405.857666015625,304.1473999023437,0.8002568483352661,0.1693121492862701,0.153044655919075,293.06671142578125,297.1499938964844,293.1499938964844,0.0042421631515026,-335.6177673339844,296.8640441894531,0.5230934619903564,0.050000000745058,0.0484759770333766,293.15899658203125,297.1499938964844,293.1499938964844,0.163157656788826,-2638.60986328125,304.1493835449219,0.895371675491333,0.2391707003116607,0.1678255498409271,293.0760498046875,297.1499938964844,293.1499938964844,0.2462703287601471,-4956.77392578125,304.1468811035156,0.9990000128746032,0.410156637430191,0.3153353035449981,293.25006103515625,297.1499938964844,293.1499938964844,0.004651004448533,-1733.8333740234375,297.3865051269531,0.5230934619903564,0.050000000745058,0.2299491763114929,291.1425476074219,291.1499938964844,260.5427551269531,259.188232421875,279.4561462402344,293.2501525878906,291.1402893066406,1.0,0.2324170768260955,0.777787446975708,0.777787446975708,1.0,1.0,-1.0976520776748655,0.4632513225078583,0.6344007849693298,0.1947160810232162,0.0,0.0,0.5973660349845886,35.64542770385742,43.0,-25.89644432067871,-12878.609375,202.3122711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2890625,18000.0,0.0,0.0,0.2924262881278991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625782310962677,0.6257887482643127,-6.442886387958424e-06,0.0,0.0002967755135614,0.0,0.0,45.44854736328125,0.0,0.0,0.0,0.4150457680225372,4.0,0.0,1.0
490620,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866716861724,-2419.594970703125,304.1470642089844,0.7956393361091614,0.1699723899364471,0.1536791175603866,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869825847446,-339.20867919921875,296.8990173339844,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636899411678314,-2645.850341796875,304.1487121582031,0.889308512210846,0.2394232302904129,0.1680284142494201,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104724824428558,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340846456587,-1729.4259033203125,297.344482421875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.777495801448822,0.777495801448822,1.0,1.0,-1.1069999933242798,0.4673235714435577,0.6396763920783997,0.196941927075386,0.0,0.0,0.6024801731109619,36.90726089477539,46.0,-28.34478187561035,-13004.818359375,209.27975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925620973110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337341666221619,0.6337406635284424,-6.491633030236699e-06,0.0,0.0002969133493024,0.0,0.0,46.53666687011719,0.0,0.0,0.0,0.4179757237434387,4.0,0.0,1.0
490680,293.12921142578125,297.1499938964844,293.1499938964844,0.1069866716861724,-2419.594970703125,304.1470642089844,0.7956393361091614,0.1699723899364471,0.1536791175603866,293.0603942871094,297.1499938964844,293.1499938964844,0.0042869825847446,-339.20867919921875,296.8990173339844,0.5189732909202576,0.050000000745058,0.0485209338366985,293.1566162109375,297.1499938964844,293.1499938964844,0.1636899411678314,-2645.850341796875,304.1487121582031,0.889308512210846,0.2394232302904129,0.1680284142494201,293.0837707519531,297.1499938964844,293.1499938964844,0.2529222965240478,-5066.11083984375,304.1368408203125,0.9990000128746032,0.4104724824428558,0.322028636932373,293.24884033203125,297.1499938964844,293.1499938964844,0.0046340846456587,-1729.4259033203125,297.344482421875,0.5189732909202576,0.050000000745058,0.2301624119281768,291.1219482421875,291.1499938964844,260.4661865234375,259.1261291503906,279.4195251464844,293.2489013671875,291.11968994140625,1.0,0.235404685139656,0.777495801448822,0.777495801448822,1.0,1.0,-1.1069999933242798,0.4673235714435577,0.6396763920783997,0.196941927075386,0.0,0.0,0.6024801731109619,36.90726089477539,46.0,-28.34478187561035,-13004.818359375,209.27975463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,308.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.908203125,18000.0,0.0,0.0,0.2925620973110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337341666221619,0.6337406635284424,-6.491633030236699e-06,0.0,0.0002969133493024,0.0,0.0,46.53666687011719,0.0,0.0,0.0,0.4179757237434387,4.0,0.0,1.0
490740,293.1285705566406,297.1499938964844,293.1499938964844,0.1077336221933364,-2433.524658203125,304.14678955078125,0.7898584604263306,0.1706304103136062,0.154324397444725,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348995968699,-343.0228271484375,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642630398273468,-2653.585205078125,304.148193359375,0.8820253610610962,0.2397053837776184,0.1682618856430053,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.409304141998291,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175527386367,-1725.134765625,297.30145263671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772040963172913,0.7772040963172913,1.0,1.0,-1.118404984474182,0.4723033607006073,0.6461015939712524,0.1996794939041137,0.0,0.0,0.610328197479248,38.50370407104492,49.0,-28.4100284576416,-13161.3603515625,218.07667541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932928204536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473949551582336,0.6474015116691589,-6.5857625486387406e-06,0.0,0.0002976549149025,0.0,0.0,48.503787994384766,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490800,293.1285705566406,297.1499938964844,293.1499938964844,0.1077336221933364,-2433.524658203125,304.14678955078125,0.7898584604263306,0.1706304103136062,0.154324397444725,293.0540771484375,297.1499938964844,293.1499938964844,0.0043348995968699,-343.0228271484375,296.9363098144531,0.5141268968582153,0.050000000745058,0.0485779643058776,293.1544189453125,297.1499938964844,293.1499938964844,0.1642630398273468,-2653.585205078125,304.148193359375,0.8820253610610962,0.2397053837776184,0.1682618856430053,293.0978698730469,297.1499938964844,293.1499938964844,0.2612411975860595,-5201.03271484375,304.1274108886719,0.9990000128746032,0.409304141998291,0.3303248584270477,293.24810791015625,297.1499938964844,293.1499938964844,0.0046175527386367,-1725.134765625,297.30145263671875,0.5141268968582153,0.050000000745058,0.2304329425096511,291.1014709472656,291.1499938964844,260.3856506347656,259.0604858398437,279.38037109375,293.2481384277344,291.09930419921875,1.0,0.2390745133161544,0.7772040963172913,0.7772040963172913,1.0,1.0,-1.118404984474182,0.4723033607006073,0.6461015939712524,0.1996794939041137,0.0,0.0,0.610328197479248,38.50370407104492,49.0,-28.4100284576416,-13161.3603515625,218.07667541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,308.1983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.19921875,18000.0,0.0,0.0,0.2932928204536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473949551582336,0.6474015116691589,-6.5857625486387406e-06,0.0,0.0002976549149025,0.0,0.0,48.503787994384766,0.0,0.0,0.0,0.4231413304805755,4.0,0.0,1.0
490860,293.1280517578125,297.1499938964844,293.1499938964844,0.1084799319505691,-2447.396240234375,304.1466064453125,0.7833096385002136,0.1712825894355774,0.1549749225378036,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855234980583,-347.0181884765625,296.9762878417969,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648590564727783,-2661.5751953125,304.1477966308594,0.8739883303642273,0.2400145232677459,0.1685221046209335,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066608846187591,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009141951799,-1720.73388671875,297.2577209472656,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768054604530334,0.7768054604530334,1.0,1.0,-1.13142991065979,0.477990448474884,0.6534394025802612,0.2028098702430725,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.076475143432617,-13342.345703125,228.4866485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948122322559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666120290756226,-6.726911124133039e-06,0.0,0.0002991969231516,0.0,0.0,51.4072151184082,0.0,0.0,0.0,0.4305498898029327,4.0,0.0,1.0
490920,293.1280517578125,297.1499938964844,293.1499938964844,0.1084799319505691,-2447.396240234375,304.1466064453125,0.7833096385002136,0.1712825894355774,0.1549749225378036,293.0478820800781,297.1499938964844,293.1499938964844,0.0043855234980583,-347.0181884765625,296.9762878417969,0.5088834762573242,0.050000000745058,0.0486454367637634,293.15234375,297.1499938964844,293.1499938964844,0.1648590564727783,-2661.5751953125,304.1477966308594,0.8739883303642273,0.2400145232677459,0.1685221046209335,293.1174621582031,297.1499938964844,293.1499938964844,0.2709106802940368,-5355.9541015625,304.1188659667969,0.9990000128746032,0.4066608846187591,0.3398785591125488,293.2478332519531,297.1499938964844,293.1499938964844,0.0046009141951799,-1720.73388671875,297.2577209472656,0.5088834762573242,0.050000000745058,0.2307530045509338,291.0819702148437,291.1499938964844,260.3016967773437,258.99169921875,279.3394470214844,293.24786376953125,291.0799865722656,1.0,0.2432880997657776,0.7768054604530334,0.7768054604530334,1.0,1.0,-1.13142991065979,0.477990448474884,0.6534394025802612,0.2028098702430725,0.0,0.0,0.6207250952720642,40.38822555541992,52.0,-27.076475143432617,-13342.345703125,228.4866485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17813.537109375,18000.0,0.0,0.0,0.2948122322559356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6666052937507629,0.6666120290756226,-6.726911124133039e-06,0.0,0.0002991969231516,0.0,0.0,51.4072151184082,0.0,0.0,0.0,0.4305498898029327,4.0,0.0,1.0
490980,293.1275939941406,297.1499938964844,293.1499938964844,0.1092184409499168,-2461.0751953125,304.1465148925781,0.7763381600379944,0.1719279736280441,0.1556278616189956,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385725632309,-351.1656494140625,297.0190124511719,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691100120544,-2669.70458984375,304.14752197265625,0.8655982613563538,0.2403512150049209,0.1688078492879867,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025636315345764,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839119702577,-1716.1051025390625,297.2135314941406,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764067649841309,0.7764067649841309,1.0,1.0,-1.1456934213638306,0.4842329621315002,0.6614604592323303,0.2062522321939468,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.10037612915039,-13542.9853515625,240.31602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442507743835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691071629524231,0.6910786032676697,-6.916603524587117e-06,0.0,0.0003016651025973,0.0,0.0,55.31620407104492,0.0,0.0,0.0,0.4401725232601166,4.0,0.0,1.0
491040,293.1275939941406,297.1499938964844,293.1499938964844,0.1092184409499168,-2461.0751953125,304.1465148925781,0.7763381600379944,0.1719279736280441,0.1556278616189956,293.0417785644531,297.1499938964844,293.1499938964844,0.0044385725632309,-351.1656494140625,297.0190124511719,0.5034972429275513,0.050000000745058,0.0487218610942363,293.150390625,297.1499938964844,293.1499938964844,0.1654691100120544,-2669.70458984375,304.14752197265625,0.8655982613563538,0.2403512150049209,0.1688078492879867,293.14178466796875,297.1499938964844,293.1499938964844,0.281649112701416,-5525.982421875,304.11138916015625,0.9990000128746032,0.4025636315345764,0.3503846824169159,293.248046875,297.1499938964844,293.1499938964844,0.0045839119702577,-1716.1051025390625,297.2135314941406,0.5034972429275513,0.050000000745058,0.2311155200004577,291.0639038085937,291.1499938964844,260.21484375,258.92022705078125,279.2967224121094,293.2480163574219,291.0621337890625,1.0,0.247922733426094,0.7764067649841309,0.7764067649841309,1.0,1.0,-1.1456934213638306,0.4842329621315002,0.6614604592323303,0.2062522321939468,0.0,0.0,0.6334288716316223,42.51848602294922,40.0,-25.10037612915039,-13542.9853515625,240.31602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8208312988281,308.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17760.38671875,18000.0,0.0,0.0,0.2972442507743835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691071629524231,0.6910786032676697,-6.916603524587117e-06,0.0,0.0003016651025973,0.0,0.0,55.31620407104492,0.0,0.0,0.0,0.4401725232601166,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.109539158642292,-2466.966552734375,304.1465759277344,0.7762560844421387,0.1722641736268997,0.1559271514415741,293.0386962890625,297.1499938964844,293.1499938964844,0.0044629676267504,-353.03564453125,297.0425720214844,0.5031101703643799,0.050000000745058,0.0487276315689086,293.1493530273437,297.1499938964844,293.1499938964844,0.1657206416130066,-2673.015625,304.14752197265625,0.8651778697967529,0.240545392036438,0.1689385622739792,293.1535949707031,297.1499938964844,293.1499938964844,0.2828843891620636,-5543.2236328125,304.1163024902344,0.9990000128746032,0.4003480970859527,0.3511679470539093,293.2481689453125,297.1499938964844,293.1499938964844,0.0045721344649791,-1712.439208984375,297.19244384765625,0.5031101703643799,0.050000000745058,0.231142908334732,291.05718994140625,291.1499938964844,260.17047119140625,258.88360595703125,279.2779541015625,293.2481689453125,291.05694580078125,1.0,0.2479562312364578,0.776207447052002,0.776207447052002,1.0,1.0,-1.1471960544586182,0.4848588407039642,0.6623372435569763,0.2066332101821899,0.0,0.0,0.6403205394744873,42.68660354614258,40.0,-15.813270568847656,-13608.263671875,241.4190826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73974609375,308.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17736.080078125,18000.0,0.0,0.0,0.2987945675849914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051071524620056,0.7051141858100891,-7.03010391589487e-06,0.0,0.0003032385138794,0.0,0.0,57.66704177856445,0.0,0.0,0.0,0.445769339799881,4.0,0.0,1.0
491160,293.12701416015625,297.1499938964844,293.1499938964844,0.109737791121006,-2470.4248046875,304.1468200683594,0.7787396311759949,0.1726161688566208,0.1562176644802093,293.0356140136719,297.1499938964844,293.1499938964844,0.004483638331294,-354.4636535644531,297.07305908203125,0.504420816898346,0.050000000745058,0.0487081781029701,293.1483154296875,297.1499938964844,293.1499938964844,0.165795013308525,-2673.8349609375,304.1478271484375,0.8675767779350281,0.2407619506120681,0.1690674424171447,293.1606140136719,297.1499938964844,293.1499938964844,0.2805663049221039,-5503.3955078125,304.1266784667969,0.9990000128746032,0.3989172875881195,0.3485310077667236,293.248291015625,297.1499938964844,293.1499938964844,0.0045561725273728,-1706.5198974609375,297.1777038574219,0.504420816898346,0.050000000745058,0.2310506105422973,291.0622253417969,291.1499938964844,260.1255798339844,258.84649658203125,279.2611389160156,293.248291015625,291.0647277832031,1.0,0.2467459440231323,0.7759755253791809,0.7759755253791809,1.0,1.0,-1.144403100013733,0.4836012125015259,0.660801887512207,0.2059077769517898,0.0,0.0,0.6457383632659912,42.15540313720703,28.0,6.028893947601318,-13640.267578125,238.7594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6625671386719,308.1228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.564453125,18000.0,0.0,0.0,0.3004661202430725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.718650221824646,0.718657374382019,-7.1484341788163874e-06,0.0,0.0003049348888453,0.0,0.0,60.04887771606445,0.0,0.0,0.0,0.4512125849723816,4.0,0.0,1.0
491220,293.1261901855469,297.1499938964844,293.1499938964844,0.1098769158124923,-2472.229248046875,304.1476745605469,0.7900258898735046,0.1733653545379638,0.15678571164608,293.02947998046875,297.1499938964844,293.1499938964844,0.004514455795288,-356.18798828125,297.150146484375,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655704081058502,-2670.26611328125,304.14892578125,0.8793602585792542,0.2412586957216262,0.1693284064531326,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994975686073303,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133857056498,-1689.2325439453125,297.1637268066406,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369366407394,0.7755116820335388,0.7755116820335388,1.0,1.0,-1.1289719343185425,0.4767633378505707,0.6522086262702942,0.2020063698291778,0.0,0.0,0.6502401232719421,39.5438232421875,31.0,47.7392463684082,-13590.70703125,225.16226196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037782907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354748845100403,0.7354822158813477,-7.323495538003044e-06,0.0,0.0003082963521592,0.0,0.0,63.27545547485352,0.0,0.0,0.0,0.4582242369651794,4.0,0.0,1.0
491280,293.1261901855469,297.1499938964844,293.1499938964844,0.1098769158124923,-2472.229248046875,304.1476745605469,0.7900258898735046,0.1733653545379638,0.15678571164608,293.02947998046875,297.1499938964844,293.1499938964844,0.004514455795288,-356.18798828125,297.150146484375,0.5113056898117065,0.050000000745058,0.0486134141683578,293.14605712890625,297.1499938964844,293.1499938964844,0.1655704081058502,-2670.26611328125,304.14892578125,0.8793602585792542,0.2412586957216262,0.1693284064531326,293.1561584472656,297.1499938964844,293.1499938964844,0.2677031457424164,-5292.16162109375,304.1561279296875,0.9990000128746032,0.3994975686073303,0.3353860378265381,293.2481994628906,297.1499938964844,293.1499938964844,0.0045133857056498,-1689.2325439453125,297.1637268066406,0.5113056898117065,0.050000000745058,0.2306011021137237,291.099609375,291.1499938964844,260.0344543457031,258.7709350585937,279.23175048828125,293.2481994628906,291.1049194335937,1.0,0.2410369366407394,0.7755116820335388,0.7755116820335388,1.0,1.0,-1.1289719343185425,0.4767633378505707,0.6522086262702942,0.2020063698291778,0.0,0.0,0.6502401232719421,39.5438232421875,31.0,47.7392463684082,-13590.70703125,225.16226196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5511169433594,308.132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.73046875,18000.0,0.0,0.0,0.3037782907485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354748845100403,0.7354822158813477,-7.323495538003044e-06,0.0,0.0003082963521592,0.0,0.0,63.27545547485352,0.0,0.0,0.0,0.4582242369651794,4.0,0.0,1.0
491340,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262999534607,-2474.21240234375,304.1481628417969,0.7984613180160522,0.1741402447223663,0.1574194133281707,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464280992746,-357.9377746582031,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555184602737,-2666.8505859375,304.1496276855469,0.8880647420883179,0.2418064624071121,0.1696570068597793,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038072824478149,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726617634296,-1672.4449462890625,297.1550598144531,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377615869045257,0.7750478386878967,0.7750478386878967,1.0,1.0,-1.1190035343170166,0.4723676443099975,0.6466359496116638,0.199376493692398,0.0,0.0,0.6479629874229431,37.832969665527344,34.0,49.02177047729492,-13527.33203125,216.48960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361612319946289,0.736168622970581,-7.362747965089511e-06,0.0,0.0003110932884737,0.0,0.0,63.623443603515625,0.0,0.0,0.0,0.4587927162647247,4.0,0.0,1.0
491400,293.1253356933594,297.1499938964844,293.1499938964844,0.1100262999534607,-2474.21240234375,304.1481628417969,0.7984613180160522,0.1741402447223663,0.1574194133281707,293.0234680175781,297.1499938964844,293.1499938964844,0.0045464280992746,-357.9377746582031,297.2320556640625,0.5163374543190002,0.050000000745058,0.0485513024032115,293.14385986328125,297.1499938964844,293.1499938964844,0.1653555184602737,-2666.8505859375,304.1496276855469,0.8880647420883179,0.2418064624071121,0.1696570068597793,293.1340637207031,297.1499938964844,293.1499938964844,0.2582995593547821,-5139.7568359375,304.1692199707031,0.9990000128746032,0.4038072824478149,0.326480507850647,293.2474365234375,297.1499938964844,293.1499938964844,0.0044726617634296,-1672.4449462890625,297.1550598144531,0.5163374543190002,0.050000000745058,0.230306476354599,291.1431884765625,291.1499938964844,259.9419860839844,258.6939697265625,279.1982727050781,293.2475280761719,291.1461486816406,1.0,0.2377615869045257,0.7750478386878967,0.7750478386878967,1.0,1.0,-1.1190035343170166,0.4723676443099975,0.6466359496116638,0.199376493692398,0.0,0.0,0.6479629874229431,37.832969665527344,34.0,49.02177047729492,-13527.33203125,216.48960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5231628417969,308.1315002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.177734375,18000.0,0.0,0.0,0.3065342307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7361612319946289,0.736168622970581,-7.362747965089511e-06,0.0,0.0003110932884737,0.0,0.0,63.623443603515625,0.0,0.0,0.0,0.4587927162647247,4.0,0.0,1.0
