time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1244506835937,297.1499938964844,293.1499938964844,0.1104681491851806,-2481.985107421875,304.1480407714844,0.8031608462333679,0.1749425381422042,0.1581052243709564,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897122472524,-360.8569641113281,297.30194091796875,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656010746955871,-2669.8642578125,304.1493225097656,0.8926844596862793,0.2424347251653671,0.1700565665960312,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085946083068847,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421451166272,-1660.884765625,297.1341857910156,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.7748650312423706,0.7748650312423706,1.0,1.0,-1.1151342391967771,0.4706714749336242,0.6444627642631531,0.1983281075954437,0.0,0.0,0.6453347206115723,37.06144332885742,37.0,24.889705657958984,-13503.83984375,212.8689117431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310892343521118,0.7310965657234192,-7.327024377445923e-06,0.0,0.0003132277925033,0.0,0.0,62.750709533691406,0.0,0.0,0.0,0.4568495154380798,4.0,0.0,1.0
491520,293.1244506835937,297.1499938964844,293.1499938964844,0.1104681491851806,-2481.985107421875,304.1480407714844,0.8031608462333679,0.1749425381422042,0.1581052243709564,293.0172424316406,297.1499938964844,293.1499938964844,0.0045897122472524,-360.8569641113281,297.30194091796875,0.5187885165214539,0.050000000745058,0.0485229641199111,293.1415100097656,297.1499938964844,293.1499938964844,0.1656010746955871,-2669.8642578125,304.1493225097656,0.8926844596862793,0.2424347251653671,0.1700565665960312,293.11248779296875,297.1499938964844,293.1499938964844,0.2538222074508667,-5068.68359375,304.1700439453125,0.9990000128746032,0.4085946083068847,0.3223359286785126,293.2460021972656,297.1499938964844,293.1499938964844,0.0044421451166272,-1660.884765625,297.1341857910156,0.5187885165214539,0.050000000745058,0.2301720380783081,291.1597595214844,291.1499938964844,259.8487243652344,258.6160583496094,279.16021728515625,293.2461242675781,291.1605529785156,1.0,0.2363006025552749,0.7748650312423706,0.7748650312423706,1.0,1.0,-1.1151342391967771,0.4706714749336242,0.6444627642631531,0.1983281075954437,0.0,0.0,0.6453347206115723,37.06144332885742,37.0,24.889705657958984,-13503.83984375,212.8689117431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55816650390625,308.14422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0390625,18000.0,0.0,0.0,0.3086374700069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310892343521118,0.7310965657234192,-7.327024377445923e-06,0.0,0.0003132277925033,0.0,0.0,62.750709533691406,0.0,0.0,0.0,0.4568495154380798,4.0,0.0,1.0
491580,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962852835655,-2493.384765625,304.14764404296875,0.8049284219741821,0.1757715791463852,0.1588398069143295,293.0106201171875,297.1499938964844,293.1499938964844,0.004641318693757,-364.56976318359375,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661787927150726,-2677.416259765625,304.1485900878906,0.8941248059272766,0.243179902434349,0.1705512553453445,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126896262168884,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188322499394,-1652.77001953125,297.10662841796875,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746822834014893,0.7746822834014893,1.0,1.0,-1.115889072418213,0.471001535654068,0.6448875069618225,0.1984290033578872,0.0,0.0,0.6437060236930847,36.97089385986328,40.0,3.591459512710572,-13529.841796875,212.9200897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101976811885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266320586204529,0.7266393303871155,-7.2858365456340834e-06,0.0,0.0003148112155031,0.0,0.0,61.92533874511719,0.0,0.0,0.0,0.4550411403179168,4.0,0.0,1.0
491640,293.1235656738281,297.1499938964844,293.1499938964844,0.1110962852835655,-2493.384765625,304.14764404296875,0.8049284219741821,0.1757715791463852,0.1588398069143295,293.0106201171875,297.1499938964844,293.1499938964844,0.004641318693757,-364.56976318359375,297.36676025390625,0.5191351771354675,0.050000000745058,0.0485190451145172,293.1388854980469,297.1499938964844,293.1499938964844,0.1661787927150726,-2677.416259765625,304.1485900878906,0.8941248059272766,0.243179902434349,0.1705512553453445,293.0970458984375,297.1499938964844,293.1499938964844,0.2529909312725067,-5057.35888671875,304.1646423339844,0.9990000128746032,0.4126896262168884,0.3217593729496002,293.244140625,297.1499938964844,293.1499938964844,0.0044188322499394,-1652.77001953125,297.10662841796875,0.5191351771354675,0.050000000745058,0.2301534563302993,291.16070556640625,291.1499938964844,259.755126953125,258.5376281738281,279.11944580078125,293.2442626953125,291.1600952148437,1.0,0.2363424897193908,0.7746822834014893,0.7746822834014893,1.0,1.0,-1.115889072418213,0.471001535654068,0.6448875069618225,0.1984290033578872,0.0,0.0,0.6437060236930847,36.97089385986328,40.0,3.591459512710572,-13529.841796875,212.9200897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6258544921875,308.1763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.37890625,18000.0,0.0,0.0,0.3101976811885834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266320586204529,0.7266393303871155,-7.2858365456340834e-06,0.0,0.0003148112155031,0.0,0.0,61.92533874511719,0.0,0.0,0.0,0.4550411403179168,4.0,0.0,1.0
491700,293.12310791015625,297.1499938964844,293.1499938964844,0.1114631369709968,-2500.10107421875,304.1473999023437,0.8048686385154724,0.1761925667524337,0.159221202135086,293.00714111328125,297.1499938964844,293.1499938964844,0.0046700593084096,-366.6885986328125,297.3982238769531,0.5186290144920349,0.050000000745058,0.0485247634351253,293.13751220703125,297.1499938964844,293.1499938964844,0.1665727347135543,-2682.608154296875,304.14813232421875,0.893832266330719,0.2435951381921768,0.1708350181579589,293.0922241210937,297.1499938964844,293.1499938964844,0.2537387013435364,-5070.59228515625,304.1606140136719,0.9990000128746032,0.4143071472644806,0.3226020038127899,293.2431335449219,297.1499938964844,293.1499938964844,0.0044090370647609,-1649.615234375,297.0909118652344,0.5186290144920349,0.050000000745058,0.2301805913448333,291.1568908691406,291.1499938964844,259.7084045410156,258.49835205078125,279.09832763671875,293.2432556152344,291.15582275390625,1.0,0.2368395179510116,0.7745909094810486,0.7745909094810486,1.0,1.0,-1.1177375316619873,0.4718107879161834,0.6459267139434814,0.1988445371389389,0.0,0.0,0.6436143517494202,37.13993453979492,40.0,-4.871406078338623,-13560.646484375,214.1062469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6630554199219,308.1966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.328125,18000.0,0.0,0.0,0.3108364939689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255372405052185,0.7255445122718811,-7.2727789302007295e-06,0.0,0.0003154595324303,0.0,0.0,61.70425796508789,0.0,0.0,0.0,0.4545779824256897,4.0,0.0,1.0
491760,293.1227111816406,297.1499938964844,293.1499938964844,0.1118556931614875,-2507.306640625,304.14715576171875,0.8042592406272888,0.176615759730339,0.1596096307039261,293.00360107421875,297.1499938964844,293.1499938964844,0.0047004516236484,-368.948486328125,297.4294738769531,0.5177329182624817,0.050000000745058,0.0485350117087364,293.1360778808594,297.1499938964844,293.1499938964844,0.1670220047235489,-2688.53564453125,304.14764404296875,0.892952561378479,0.2440340965986251,0.1711400300264358,293.08941650390625,297.1499938964844,293.1499938964844,0.2551681101322174,-5094.79150390625,304.15606689453125,0.9990000128746032,0.4155919253826141,0.3241060376167297,293.2421569824219,297.1499938964844,293.1499938964844,0.0044002025388181,-1646.913330078125,297.0742492675781,0.5177329182624817,0.050000000745058,0.2302291989326477,291.1510925292969,291.1499938964844,259.66180419921875,258.4591369628906,279.0770263671875,293.2422790527344,291.149658203125,1.0,0.2376149743795395,0.7744461297988892,0.7744461297988892,1.0,1.0,-1.1204451322555542,0.4729904532432556,0.6474546790122986,0.1994672268629074,0.0,0.0,0.6441144347190857,37.43532180786133,43.0,-11.605745315551758,-13602.65234375,215.9798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6983947753906,308.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.173828125,18000.0,0.0,0.0,0.3114210367202759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725551962852478,0.7255592346191406,-7.268350600497797e-06,0.0,0.0003160527849104,0.0,0.0,61.67694854736328,0.0,0.0,0.0,0.4545559585094452,4.0,0.0,1.0
491820,293.1219482421875,297.1499938964844,293.1499938964844,0.1126919239759445,-2522.673583984375,304.146728515625,0.8016300201416016,0.1774626076221466,0.1604003757238388,292.9963684082031,297.1499938964844,293.1499938964844,0.004765567369759,-373.815185546875,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680430471897125,-2701.994140625,304.146728515625,0.8896968364715576,0.2449685633182525,0.171802133321762,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.5625,304.14630126953125,0.9990000128746032,0.4171014726161957,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844915926456,-1642.4144287109375,297.03887939453125,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940026760101,0.7741566896438599,0.7741566896438599,1.0,1.0,-1.1280970573425293,0.4763311445713043,0.6517658829689026,0.2012679576873779,0.0,0.0,0.6470122337341309,38.36290740966797,46.0,-20.45716094970703,-13717.0,221.57183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125570714473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294225692749023,0.7294298410415649,-7.291433576028794e-06,0.0,0.0003172056749463,0.0,0.0,62.30782699584961,0.0,0.0,0.0,0.456060916185379,4.0,0.0,1.0
491880,293.1219482421875,297.1499938964844,293.1499938964844,0.1126919239759445,-2522.673583984375,304.146728515625,0.8016300201416016,0.1774626076221466,0.1604003757238388,292.9963684082031,297.1499938964844,293.1499938964844,0.004765567369759,-373.815185546875,297.4924011230469,0.5149722695350647,0.050000000745058,0.0485675930976867,293.1332092285156,297.1499938964844,293.1499938964844,0.1680430471897125,-2701.994140625,304.146728515625,0.8896968364715576,0.2449685633182525,0.171802133321762,293.0896301269531,297.1499938964844,293.1499938964844,0.2598115503787994,-5171.5625,304.14630126953125,0.9990000128746032,0.4171014726161957,0.3288419842720032,293.2403564453125,297.1499938964844,293.1499938964844,0.0043844915926456,-1642.4144287109375,297.03887939453125,0.5149722695350647,0.050000000745058,0.2303837537765503,291.1356811523437,291.1499938964844,259.5692138671875,258.3810729980469,279.03369140625,293.2404479980469,291.1338195800781,1.0,0.2398940026760101,0.7741566896438599,0.7741566896438599,1.0,1.0,-1.1280970573425293,0.4763311445713043,0.6517658829689026,0.2012679576873779,0.0,0.0,0.6470122337341309,38.36290740966797,46.0,-20.45716094970703,-13717.0,221.57183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,308.2590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17955.025390625,18000.0,0.0,0.0,0.3125570714473724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7294225692749023,0.7294298410415649,-7.291433576028794e-06,0.0,0.0003172056749463,0.0,0.0,62.30782699584961,0.0,0.0,0.0,0.456060916185379,4.0,0.0,1.0
491940,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658621788024,-2538.72216796875,304.1463623046875,0.7974900007247925,0.1783014982938766,0.1611995548009872,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355460166931,-379.0436096191406,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691750138998031,-2716.869384765625,304.1459350585937,0.8848612904548645,0.2459576576948166,0.1725169122219085,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171509444713592,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703420087695,-1638.6138916015625,297.0016174316406,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738671898841858,0.7738671898841858,1.0,1.0,-1.1382367610931396,0.4807679951190948,0.6574687361717224,0.2036893218755722,0.0,0.0,0.6525341272354126,39.68203353881836,49.0,-24.751081466674805,-13865.751953125,229.33338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599395751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738840639591217,0.7388479709625244,-7.362948963418603e-06,0.0,0.0003185279492754,0.0,0.0,63.96243667602539,0.0,0.0,0.0,0.4598376750946045,4.0,0.0,1.0
492000,293.1213073730469,297.1499938964844,293.1499938964844,0.1135658621788024,-2538.72216796875,304.1463623046875,0.7974900007247925,0.1783014982938766,0.1611995548009872,292.9890441894531,297.1499938964844,293.1499938964844,0.0048355460166931,-379.0436096191406,297.5567932128906,0.5112385153770447,0.050000000745058,0.0486142560839653,293.13043212890625,297.1499938964844,293.1499938964844,0.1691750138998031,-2716.869384765625,304.1459350585937,0.8848612904548645,0.2459576576948166,0.1725169122219085,293.09698486328125,297.1499938964844,293.1499938964844,0.2664704620838165,-5279.79736328125,304.1364440917969,0.9990000128746032,0.4171509444713592,0.3355084359645843,293.2388916015625,297.1499938964844,293.1499938964844,0.0043703420087695,-1638.6138916015625,297.0016174316406,0.5112385153770447,0.050000000745058,0.2306051105260849,291.1175537109375,291.1499938964844,259.4778747558594,258.3038024902344,278.9897155761719,293.2389831542969,291.11553955078125,1.0,0.2429894506931305,0.7738671898841858,0.7738671898841858,1.0,1.0,-1.1382367610931396,0.4807679951190948,0.6574687361717224,0.2036893218755722,0.0,0.0,0.6525341272354126,39.68203353881836,49.0,-24.751081466674805,-13865.751953125,229.33338928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77618408203125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.947265625,18000.0,0.0,0.0,0.3138599395751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738840639591217,0.7388479709625244,-7.362948963418603e-06,0.0,0.0003185279492754,0.0,0.0,63.96243667602539,0.0,0.0,0.0,0.4598376750946045,4.0,0.0,1.0
492060,293.1208190917969,297.1499938964844,293.1499938964844,0.1144510135054588,-2554.9423828125,304.1460876464844,0.7922468185424805,0.1791250556707382,0.161997839808464,292.9818420410156,297.1499938964844,293.1499938964844,0.004909620154649,-384.5477294921875,297.6233215332031,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703706532716751,-2732.520751953125,304.1452941894531,0.8789050579071045,0.2469814270734787,0.173267975449562,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157288670539856,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568592518568,-1635.08251953125,296.963134765625,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734628319740295,0.7734628319740295,1.0,1.0,-1.1503474712371826,0.4860640466213226,0.6642833948135376,0.2065909504890442,0.0,0.0,0.6606385111808777,41.33487319946289,52.0,-26.04151725769043,-14041.8173828125,238.979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155551254749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539387345314026,0.7539462447166443,-7.486899903597077e-06,0.0,0.0003202483349014,0.0,0.0,66.73388671875,0.0,0.0,0.0,0.4659896790981293,4.0,0.0,1.0
492120,293.1208190917969,297.1499938964844,293.1499938964844,0.1144510135054588,-2554.9423828125,304.1460876464844,0.7922468185424805,0.1791250556707382,0.161997839808464,292.9818420410156,297.1499938964844,293.1499938964844,0.004909620154649,-384.5477294921875,297.6233215332031,0.5068740844726562,0.050000000745058,0.0486729703843593,293.1278076171875,297.1499938964844,293.1499938964844,0.1703706532716751,-2732.520751953125,304.1452941894531,0.8789050579071045,0.2469814270734787,0.173267975449562,293.1106872558594,297.1499938964844,293.1499938964844,0.2747668325901031,-5412.89453125,304.1271667480469,0.9990000128746032,0.4157288670539856,0.3437122106552124,293.2378845214844,297.1499938964844,293.1499938964844,0.0043568592518568,-1635.08251953125,296.963134765625,0.5068740844726562,0.050000000745058,0.2308836281299591,291.0986633300781,291.1499938964844,259.38836669921875,258.2278747558594,278.9460144042969,293.2379455566406,291.0967102050781,1.0,0.2467398643493652,0.7734628319740295,0.7734628319740295,1.0,1.0,-1.1503474712371826,0.4860640466213226,0.6642833948135376,0.2065909504890442,0.0,0.0,0.6606385111808777,41.33487319946289,52.0,-26.04151725769043,-14041.8173828125,238.979721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17842.8515625,18000.0,0.0,0.0,0.3155551254749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7539387345314026,0.7539462447166443,-7.486899903597077e-06,0.0,0.0003202483349014,0.0,0.0,66.73388671875,0.0,0.0,0.0,0.4659896790981293,4.0,0.0,1.0
492180,293.1205139160156,297.1499938964844,293.1499938964844,0.1153312176465988,-2571.02880859375,304.1459350585937,0.7862605452537537,0.1799288839101791,0.1627890020608902,292.974853515625,297.1499938964844,293.1499938964844,0.0049871415831148,-390.2615661621094,297.69219970703125,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715988516807556,-2748.533447265625,304.14483642578125,0.8722304105758667,0.2480251640081405,0.1740428805351257,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128422737121582,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.004343522246927,-1631.5733642578125,296.92388916015625,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730584740638733,0.7730584740638733,1.0,1.0,-1.1639881134033203,0.4920426607131958,0.6719454526901245,0.2098786681890487,0.0,0.0,0.671193540096283,43.27240753173828,40.0,-25.71013641357422,-14239.1708984375,250.27430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178226053714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745732069015503,0.7745808959007263,-7.665526936762035e-06,0.0,0.0003225495456717,0.0,0.0,70.70196533203125,0.0,0.0,0.0,0.4745211601257324,4.0,0.0,1.0
492240,293.1205139160156,297.1499938964844,293.1499938964844,0.1153312176465988,-2571.02880859375,304.1459350585937,0.7862605452537537,0.1799288839101791,0.1627890020608902,292.974853515625,297.1499938964844,293.1499938964844,0.0049871415831148,-390.2615661621094,297.69219970703125,0.5021561980247498,0.050000000745058,0.0487420111894607,293.1254577636719,297.1499938964844,293.1499938964844,0.1715988516807556,-2748.533447265625,304.14483642578125,0.8722304105758667,0.2480251640081405,0.1740428805351257,293.1298828125,297.1499938964844,293.1499938964844,0.2843804657459259,-5565.29345703125,304.1187744140625,0.9990000128746032,0.4128422737121582,0.3531144261360168,293.2373046875,297.1499938964844,293.1499938964844,0.004343522246927,-1631.5733642578125,296.92388916015625,0.5021561980247498,0.050000000745058,0.2312111109495163,291.08013916015625,291.1499938964844,259.3011779785156,258.1536865234375,278.902587890625,293.2373352050781,291.0782775878906,1.0,0.2510065734386444,0.7730584740638733,0.7730584740638733,1.0,1.0,-1.1639881134033203,0.4920426607131958,0.6719454526901245,0.2098786681890487,0.0,0.0,0.671193540096283,43.27240753173828,40.0,-25.71013641357422,-14239.1708984375,250.27430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6991271972656,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8125,18000.0,0.0,0.0,0.3178226053714752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7745732069015503,0.7745808959007263,-7.665526936762035e-06,0.0,0.0003225495456717,0.0,0.0,70.70196533203125,0.0,0.0,0.0,0.4745211601257324,4.0,0.0,1.0
492300,293.1203308105469,297.1499938964844,293.1499938964844,0.1157199442386627,-2578.0810546875,304.1459655761719,0.7866255640983582,0.1803386807441711,0.163152739405632,292.97137451171875,297.1499938964844,293.1499938964844,0.0050235148519277,-392.8917541503906,297.7285461425781,0.5020054578781128,0.050000000745058,0.0487442947924137,293.124267578125,297.1499938964844,293.1499938964844,0.1721590906381607,-2755.778076171875,304.1447448730469,0.872599720954895,0.2485665082931518,0.1744145601987838,293.1393737792969,297.1499938964844,293.1499938964844,0.2851279079914093,-5575.11376953125,304.12322998046875,0.9990000128746032,0.4112280905246734,0.3534242510795593,293.23712158203125,297.1499938964844,293.1499938964844,0.0043339314870536,-1628.6038818359375,296.9052429199219,0.5020054578781128,0.050000000745058,0.2312219589948654,291.07293701171875,291.1499938964844,259.25860595703125,258.11737060546875,278.88446044921875,293.2371520996094,291.07257080078125,1.0,0.2508895695209503,0.7728562951087952,0.7728562951087952,1.0,1.0,-1.1652650833129885,0.4925673305988312,0.6726977229118347,0.2102072983980178,0.0,0.0,0.6770846843719482,43.34950256347656,40.0,-16.977771759033203,-14300.42578125,251.04684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6575622558594,308.3113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17759.74609375,18000.0,0.0,0.0,0.3191811442375183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7868199944496155,0.786827802658081,-7.7757504186593e-06,0.0,0.000323928281432,0.0,0.0,73.15253448486328,0.0,0.0,0.0,0.4796319901943207,4.0,0.0,1.0
492360,293.1200866699219,297.1499938964844,293.1499938964844,0.1159768775105476,-2582.543701171875,304.146240234375,0.7895593047142029,0.1807599067687988,0.1635042130947113,292.9679260253906,297.1499938964844,293.1499938964844,0.0050553660839796,-395.01171875,297.771240234375,0.5035087466239929,0.050000000745058,0.0487215593457222,293.12310791015625,297.1499938964844,293.1499938964844,0.1725313514471054,-2760.400634765625,304.14501953125,0.8757902979850769,0.2491237819194793,0.1747807264328003,293.144287109375,297.1499938964844,293.1499938964844,0.2823633551597595,-5528.61328125,304.1331787109375,0.9990000128746032,0.4103978276252746,0.350360631942749,293.23687744140625,297.1499938964844,293.1499938964844,0.0043205306865274,-1623.530029296875,296.8931884765625,0.5035087466239929,0.050000000745058,0.2311141043901443,291.0774841308594,291.1499938964844,259.2168273925781,258.0816955566406,278.8690490722656,293.2369079589844,291.079833984375,1.0,0.2495505511760711,0.7726178765296936,0.7726178765296936,1.0,1.0,-1.1622952222824097,0.4912246763706207,0.6710706353187561,0.2094427794218063,0.0,0.0,0.6815338134765625,42.73235702514648,28.0,4.691656589508057,-14327.8203125,248.0116577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.618896484375,308.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.298828125,18000.0,0.0,0.0,0.3205929398536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986528277397156,0.7986606955528259,-7.890929737186525e-06,0.0,0.0003253610921092,0.0,0.0,75.63079071044922,0.0,0.0,0.0,0.4845834076404571,4.0,0.0,1.0
492420,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913350224495,-2585.628662109375,304.14715576171875,0.8017309904098511,0.1816332638263702,0.1641825139522552,292.961181640625,297.1499938964844,293.1499938964844,0.0051066996529698,-397.9476318359375,297.8717956542969,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728415787220001,-2763.65185546875,304.14617919921875,0.8891952633857727,0.2502743601799011,0.1754995733499527,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121670424938202,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833127081394,-1608.0196533203125,296.885986328125,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721410393714905,0.7721410393714905,1.0,1.0,-1.1466137170791626,0.4842503666877746,0.6623633503913879,0.2054958194494247,0.0,0.0,0.6839329600334167,39.96815490722656,31.0,48.68304443359375,-14270.1005859375,233.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210576534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118877410888672,0.8118957877159119,-8.049161806411576e-06,0.0,0.0003280282835476,0.0,0.0,78.6772689819336,0.0,0.0,0.0,0.4903041124343872,4.0,0.0,1.0
492480,293.1195373535156,297.1499938964844,293.1499938964844,0.1161913350224495,-2585.628662109375,304.14715576171875,0.8017309904098511,0.1816332638263702,0.1641825139522552,292.961181640625,297.1499938964844,293.1499938964844,0.0051066996529698,-397.9476318359375,297.8717956542969,0.510712742805481,0.050000000745058,0.0486210063099861,293.12078857421875,297.1499938964844,293.1499938964844,0.1728415787220001,-2763.65185546875,304.14617919921875,0.8891952633857727,0.2502743601799011,0.1754995733499527,293.135986328125,297.1499938964844,293.1499938964844,0.268680602312088,-5305.19140625,304.16180419921875,0.9990000128746032,0.4121670424938202,0.3364721834659576,293.2361755371094,297.1499938964844,293.1499938964844,0.0042833127081394,-1608.0196533203125,296.885986328125,0.510712742805481,0.050000000745058,0.2306371182203292,291.1153564453125,291.1499938964844,259.1358337402344,258.01239013671875,278.84442138671875,293.2362365722656,291.1208190917969,1.0,0.2436360716819763,0.7721410393714905,0.7721410393714905,1.0,1.0,-1.1466137170791626,0.4842503666877746,0.6623633503913879,0.2054958194494247,0.0,0.0,0.6839329600334167,39.96815490722656,31.0,48.68304443359375,-14270.1005859375,233.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5787658691406,308.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.62109375,18000.0,0.0,0.0,0.3232210576534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8118877410888672,0.8118957877159119,-8.049161806411576e-06,0.0,0.0003280282835476,0.0,0.0,78.6772689819336,0.0,0.0,0.0,0.4903041124343872,4.0,0.0,1.0
492540,293.1189880371094,297.1499938964844,293.1499938964844,0.116375632584095,-2588.126953125,304.14776611328125,0.8107276558876038,0.1825115829706192,0.1649095863103866,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591042429208,-400.8452453613281,297.9774475097656,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730910688638687,-2766.113037109375,304.1470031738281,0.8993197083473206,0.251437783241272,0.176260769367218,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176211059093475,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.004247379489243,-1592.62841796875,296.8854675292969,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716642022132874,0.7716642022132874,1.0,1.0,-1.136532187461853,0.4797837436199188,0.6567484736442566,0.2028548270463943,0.0,0.0,0.6789904832839966,38.145050048828125,34.0,52.42245101928711,-14200.5673828125,224.38595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388967037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076197504997253,0.80762779712677,-8.044979040278122e-06,0.0,0.000329974660417,0.0,0.0,78.03025817871094,0.0,0.0,0.0,0.4887489378452301,4.0,0.0,1.0
492600,293.1189880371094,297.1499938964844,293.1499938964844,0.116375632584095,-2588.126953125,304.14776611328125,0.8107276558876038,0.1825115829706192,0.1649095863103866,292.9547424316406,297.1499938964844,293.1499938964844,0.0051591042429208,-400.8452453613281,297.9774475097656,0.5160514116287231,0.050000000745058,0.0485545843839645,293.1186828613281,297.1499938964844,293.1499938964844,0.1730910688638687,-2766.113037109375,304.1470031738281,0.8993197083473206,0.251437783241272,0.176260769367218,293.1108093261719,297.1499938964844,293.1499938964844,0.2585707306861877,-5142.0478515625,304.1741943359375,0.9990000128746032,0.4176211059093475,0.3269713819026947,293.23492431640625,297.1499938964844,293.1499938964844,0.004247379489243,-1592.62841796875,296.8854675292969,0.5160514116287231,0.050000000745058,0.2303220331668853,291.16180419921875,291.1499938964844,259.0587463378906,257.9462280273437,278.8178100585937,293.23504638671875,291.1650695800781,1.0,0.2402101904153823,0.7716642022132874,0.7716642022132874,1.0,1.0,-1.136532187461853,0.4797837436199188,0.6567484736442566,0.2028548270463943,0.0,0.0,0.6789904832839966,38.145050048828125,34.0,52.42245101928711,-14200.5673828125,224.38595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.611083984375,308.4092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.724609375,18000.0,0.0,0.0,0.3251388967037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8076197504997253,0.80762779712677,-8.044979040278122e-06,0.0,0.000329974660417,0.0,0.0,78.03025817871094,0.0,0.0,0.0,0.4887489378452301,4.0,0.0,1.0
492660,293.1184997558594,297.1499938964844,293.1499938964844,0.116860531270504,-2596.52880859375,304.1476745605469,0.8156703114509583,0.183397576212883,0.1656716912984848,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240462973713,-404.9888305664063,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737895905971527,-2774.8193359375,304.1468200683594,0.9051696062088012,0.2526252567768097,0.1770594120025634,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.4234871566295624,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.004221296403557,-1582.3748779296875,296.87176513671875,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364638805389,0.7706786394119263,0.7706786394119263,1.0,1.0,-1.1326391696929932,0.4780436754226684,0.6545954942703247,0.2018000036478042,0.0,0.0,0.6734234094619751,37.28977966308594,37.0,27.26598358154297,-14164.435546875,220.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263149261474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796227753162384,0.7962356805801392,-7.946312507556286e-06,0.0,0.0003311681794002,0.0,0.0,75.6889877319336,0.0,0.0,0.0,0.4840672314167022,4.0,0.0,1.0
492720,293.1184997558594,297.1499938964844,293.1499938964844,0.116860531270504,-2596.52880859375,304.1476745605469,0.8156703114509583,0.183397576212883,0.1656716912984848,292.9483337402344,297.1499938964844,293.1499938964844,0.0052240462973713,-404.9888305664063,298.0715637207031,0.5187792778015137,0.050000000745058,0.0485229603946208,293.11676025390625,297.1499938964844,293.1499938964844,0.1737895905971527,-2774.8193359375,304.1468200683594,0.9051696062088012,0.2526252567768097,0.1770594120025634,293.0867919921875,297.1499938964844,293.1499938964844,0.2535382509231567,-5062.453125,304.1742858886719,0.9990000128746032,0.4234871566295624,0.3223506510257721,293.2330627441406,297.1499938964844,293.1499938964844,0.004221296403557,-1582.3748779296875,296.87176513671875,0.5187792778015137,0.050000000745058,0.2301720231771469,291.1805725097656,291.1499938964844,258.986083984375,257.8836669921875,278.78863525390625,293.2331848144531,291.18145751953125,1.0,0.2386364638805389,0.7706786394119263,0.7706786394119263,1.0,1.0,-1.1326391696929932,0.4780436754226684,0.6545954942703247,0.2018000036478042,0.0,0.0,0.6734234094619751,37.28977966308594,37.0,27.26598358154297,-14164.435546875,220.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69366455078125,308.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18114.044921875,18000.0,0.0,0.0,0.3263149261474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796227753162384,0.7962356805801392,-7.946312507556286e-06,0.0,0.0003311681794002,0.0,0.0,75.6889877319336,0.0,0.0,0.0,0.4840672314167022,4.0,0.0,1.0
492780,293.1180419921875,297.1499938964844,293.1499938964844,0.1173782348632812,-2605.508544921875,304.1476135253906,0.8176680207252502,0.1842900514602661,0.1664657145738601,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959760650992,-409.5818176269531,298.16656494140625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745421439409256,-2784.20166015625,304.1466369628906,0.9076538681983948,0.2538377940654754,0.1778956353664398,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427239894867,-5038.77783203125,304.16876220703125,0.9990000128746032,0.4286132156848907,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.004200720693916,-1574.1053466796875,296.8583374023437,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455037236213684,0.7455037236213684,1.0,1.0,-1.1334162950515747,0.4747859537601471,0.65863037109375,0.1983445435762405,0.0,0.0,0.6663362979888916,37.13638305664063,40.0,29.053464889526367,-14120.6455078125,220.34762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.892578125,18000.0,0.0,0.0,0.3267954885959625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830470204353333,0.7830548286437988,-7.827109584468417e-06,0.0,0.0003316558722872,0.0,0.0,72.997802734375,0.0,0.0,0.0,0.4785101115703583,4.0,0.0,1.0
492840,293.1180419921875,297.1499938964844,293.1499938964844,0.1173782348632812,-2605.508544921875,304.1476135253906,0.8176680207252502,0.1842900514602661,0.1664657145738601,292.94195556640625,297.1499938964844,293.1499938964844,0.0052959760650992,-409.5818176269531,298.16656494140625,0.5193477869033813,0.050000000745058,0.0485165454447269,293.11492919921875,297.1499938964844,293.1499938964844,0.1745421439409256,-2784.20166015625,304.1466369628906,0.9076538681983948,0.2538377940654754,0.1778956353664398,293.0694885253906,297.1499938964844,293.1499938964844,0.2519427239894867,-5038.77783203125,304.16876220703125,0.9990000128746032,0.4286132156848907,0.3214061260223388,293.2308654785156,297.1499938964844,293.1499938964844,0.004200720693916,-1574.1053466796875,296.8583374023437,0.5193477869033813,0.050000000745058,0.230141595005989,291.1969909667969,291.1499938964844,258.9183349609375,257.8251647949219,278.8627014160156,293.23101806640625,291.1995849609375,1.0,0.2385956197977066,0.7455037236213684,0.7455037236213684,1.0,1.0,-1.1334162950515747,0.4747859537601471,0.65863037109375,0.1983445435762405,0.0,0.0,0.6663362979888916,37.13638305664063,40.0,29.053464889526367,-14120.6455078125,220.34762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.4981384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18145.892578125,18000.0,0.0,0.0,0.3267954885959625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830470204353333,0.7830548286437988,-7.827109584468417e-06,0.0,0.0003316558722872,0.0,0.0,72.997802734375,0.0,0.0,0.0,0.4785101115703583,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1176335960626602,-2609.920654296875,304.1475830078125,0.8177301287651062,0.1847332417964935,0.1668690294027328,292.93878173828125,297.1499938964844,293.1499938964844,0.0053328359499573,-411.9122619628906,298.2154846191406,0.5189253091812134,0.050000000745058,0.0485212951898574,293.11407470703125,297.1499938964844,293.1499938964844,0.1749165654182434,-2788.85546875,304.1465759277344,0.907727062702179,0.2544477581977844,0.178323358297348,293.06396484375,297.1499938964844,293.1499938964844,0.2522352933883667,-5044.5625,304.1648254394531,0.9990000128746032,0.4307212233543396,0.3221073150634765,293.22979736328125,297.1499938964844,293.1499938964844,0.0041902428492903,-1569.860107421875,296.8528137207031,0.5189253091812134,0.050000000745058,0.2301641404628753,291.2068786621094,291.1499938964844,258.886474609375,257.7975769042969,278.8982849121094,293.2299194335937,291.2083740234375,1.0,0.2390613853931427,0.7356045246124268,0.7356045246124268,1.0,1.0,-1.135287523269653,0.4739413559436798,0.6613461375236511,0.197117730975151,0.0,0.0,0.661530613899231,37.28156661987305,40.0,24.68785858154297,-14099.421875,221.50494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,308.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18180.93359375,18000.0,0.0,0.0,0.3267746567726135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735501527786255,0.7735579013824463,-7.745265975245275e-06,0.0,0.0003316347429063,0.0,0.0,71.1231918334961,0.0,0.0,0.0,0.4745960831642151,4.0,0.0,1.0
492960,293.11767578125,297.1499938964844,293.1499938964844,0.1179473623633384,-2615.475341796875,304.1474609375,0.8172478675842285,0.1851724833250045,0.1672737896442413,292.9356689453125,297.1499938964844,293.1499938964844,0.005371980369091,-414.4726257324219,298.26226806640625,0.5180971026420593,0.050000000745058,0.0485307127237319,293.11328125,297.1499938964844,293.1499938964844,0.1753819584846496,-2794.76220703125,304.1463623046875,0.9071128368377686,0.2550584077835083,0.17875537276268,293.060546875,297.1499938964844,293.1499938964844,0.2533055543899536,-5062.9755859375,304.1601867675781,0.9990000128746032,0.4324827194213867,0.323492020368576,293.2287902832031,297.1499938964844,293.1499938964844,0.0041811615228652,-1566.4412841796875,296.8441772460937,0.5180971026420593,0.050000000745058,0.2302088141441345,291.2111511230469,291.1499938964844,258.8560791015625,257.77117919921875,278.9306945800781,293.2289123535156,291.2114562988281,1.0,0.2398098558187484,0.7270852327346802,0.7270852327346802,1.0,1.0,-1.138018250465393,0.473580539226532,0.6644376516342163,0.1962101906538009,0.0,0.0,0.6569960713386536,37.556758880615234,43.0,15.044157028198242,-14082.7822265625,223.3737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18195.517578125,18000.0,0.0,0.0,0.3265906274318695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763430118560791,0.763437807559967,-7.654110959265381e-06,0.0,0.0003314479836262,0.0,0.0,69.13053131103516,0.0,0.0,0.0,0.4704348742961883,4.0,0.0,1.0
493020,293.1174621582031,297.1499938964844,293.1499938964844,0.1187160462141037,-2629.32861328125,304.1470031738281,0.8148713707923889,0.1860343664884567,0.1680818051099777,292.92950439453125,297.1499938964844,293.1499938964844,0.005457452032715,-420.253173828125,298.3506774902344,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765379905700683,-2809.647216796875,304.1456298828125,0.9041788578033448,0.2562771439552307,0.1796280294656753,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349094927310943,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667120531201,-1561.72216796875,296.8186950683594,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134332060813904,0.7134332060813904,1.0,1.0,-1.1457165479660034,0.4741822183132171,0.6715342998504639,0.1952893584966659,0.0,0.0,0.6497995853424072,38.45311737060547,46.0,-6.545928478240967,-14077.150390625,229.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3359375,18000.0,0.0,0.0,0.3258361518383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455002069473267,0.7455076575279236,-7.483898571081227e-06,0.0,0.0003306822909507,0.0,0.0,65.6240005493164,0.0,0.0,0.0,0.4630164206027984,4.0,0.0,1.0
493080,293.1174621582031,297.1499938964844,293.1499938964844,0.1187160462141037,-2629.32861328125,304.1470031738281,0.8148713707923889,0.1860343664884567,0.1680818051099777,292.92950439453125,297.1499938964844,293.1499938964844,0.005457452032715,-420.253173828125,298.3506774902344,0.5154291987419128,0.050000000745058,0.0485619753599166,293.11187744140625,297.1499938964844,293.1499938964844,0.1765379905700683,-2809.647216796875,304.1456298828125,0.9041788578033448,0.2562771439552307,0.1796280294656753,293.0598449707031,297.1499938964844,293.1499938964844,0.2574925124645233,-5132.68310546875,304.1497802734375,0.9990000128746032,0.4349094927310943,0.3280464112758636,293.2269897460937,297.1499938964844,293.1499938964844,0.0041667120531201,-1561.72216796875,296.8186950683594,0.5154291987419128,0.050000000745058,0.2303570955991745,291.2055358886719,291.1499938964844,258.7997741699219,257.7221984863281,278.985107421875,293.22711181640625,291.20416259765625,1.0,0.242045596241951,0.7134332060813904,0.7134332060813904,1.0,1.0,-1.1457165479660034,0.4741822183132171,0.6715342998504639,0.1952893584966659,0.0,0.0,0.6497995853424072,38.45311737060547,46.0,-6.545928478240967,-14077.150390625,229.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714111328125,308.5604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.3359375,18000.0,0.0,0.0,0.3258361518383026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455002069473267,0.7455076575279236,-7.483898571081227e-06,0.0,0.0003306822909507,0.0,0.0,65.6240005493164,0.0,0.0,0.0,0.4630164206027984,4.0,0.0,1.0
493140,293.117431640625,297.1499938964844,293.1499938964844,0.1196004673838615,-2645.40966796875,304.14654541015625,0.8109233379364014,0.186866357922554,0.1688787788152694,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504869669675,-426.6705932617188,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778892874717712,-2827.150390625,304.14483642578125,0.8995500206947327,0.2574833631515503,0.1805045306682586,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358340799808502,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554337367415,-1558.804931640625,296.7857666015625,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089322566986,0.7032420635223389,0.7032420635223389,1.0,1.0,-1.155898928642273,0.4763152599334717,0.6795836687088013,0.1954222172498703,0.0,0.0,0.6458516120910645,39.75090789794922,49.0,-22.68933868408203,-14113.7646484375,236.8985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248052299022674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336463928222656,0.7336537837982178,-7.363321401498979e-06,0.0,0.0003296360082458,0.0,0.0,63.31139373779297,0.0,0.0,0.0,0.4580610692501068,4.0,0.0,1.0
