time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.117431640625,297.1499938964844,293.1499938964844,0.1196004673838615,-2645.40966796875,304.14654541015625,0.8109233379364014,0.186866357922554,0.1688787788152694,292.9235534667969,297.1499938964844,293.1499938964844,0.0055504869669675,-426.6705932617188,298.4353332519531,0.5117397904396057,0.050000000745058,0.0486076883971691,293.1106872558594,297.1499938964844,293.1499938964844,0.1778892874717712,-2827.150390625,304.14483642578125,0.8995500206947327,0.2574833631515503,0.1805045306682586,293.0666198730469,297.1499938964844,293.1499938964844,0.263947993516922,-5238.1728515625,304.1390991210937,0.9990000128746032,0.4358340799808502,0.3345943689346313,293.2256774902344,297.1499938964844,293.1499938964844,0.0041554337367415,-1558.804931640625,296.7857666015625,0.5117397904396057,0.050000000745058,0.2305739521980285,291.18780517578125,291.1499938964844,258.75,257.6786804199219,279.02642822265625,293.2257385253906,291.185546875,1.0,0.2451089322566986,0.7032420635223389,0.7032420635223389,1.0,1.0,-1.155898928642273,0.4763152599334717,0.6795836687088013,0.1954222172498703,0.0,0.0,0.6458516120910645,39.75090789794922,49.0,-22.68933868408203,-14113.7646484375,236.8985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.96484375,18000.0,0.0,0.0,0.3248052299022674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7336463928222656,0.7336537837982178,-7.363321401498979e-06,0.0,0.0003296360082458,0.0,0.0,63.31139373779297,0.0,0.0,0.0,0.4580610692501068,4.0,0.0,1.0
493260,293.1171569824219,297.1499938964844,293.1499938964844,0.1205705031752586,-2663.071533203125,304.1460876464844,0.8057807087898254,0.1877453923225402,0.1697013676166534,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506260298192,-433.5891723632813,298.520263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793764382600784,-2846.409423828125,304.1440734863281,0.8937224745750427,0.2587530612945556,0.1814122796058654,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.73291015625,304.1290588378906,0.9990000128746032,0.4353435635566711,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470476426184,-1557.2332763671875,296.74981689453125,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356083631515,0.6954197883605957,0.6954197883605957,1.0,1.0,-1.168101191520691,0.4796954393386841,0.6884058117866516,0.1964134871959686,0.0,0.0,0.6454901695251465,41.385372161865234,52.0,-31.432350158691406,-14191.65234375,246.728256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.61328125,18000.0,0.0,0.0,0.3238206803798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293379306793213,0.7293452024459839,-7.308230578928487e-06,0.0,0.0003286368155386,0.0,0.0,62.40837478637695,0.0,0.0,0.0,0.4561760723590851,4.0,0.0,1.0
493320,293.1171569824219,297.1499938964844,293.1499938964844,0.1205705031752586,-2663.071533203125,304.1460876464844,0.8057807087898254,0.1877453923225402,0.1697013676166534,292.9174499511719,297.1499938964844,293.1499938964844,0.0056506260298192,-433.5891723632813,298.520263671875,0.50739985704422,0.050000000745058,0.0486655235290527,293.1093444824219,297.1499938964844,293.1499938964844,0.1793764382600784,-2846.409423828125,304.1440734863281,0.8937224745750427,0.2587530612945556,0.1814122796058654,293.0794982910156,297.1499938964844,293.1499938964844,0.2721726596355438,-5370.73291015625,304.1290588378906,0.9990000128746032,0.4353435635566711,0.3426984548568725,293.2243347167969,297.1499938964844,293.1499938964844,0.0041470476426184,-1557.2332763671875,296.74981689453125,0.50739985704422,0.050000000745058,0.2308482825756073,291.1642761230469,291.1499938964844,258.7042236328125,257.6383972167969,279.0560607910156,293.22442626953125,291.16168212890625,1.0,0.2488356083631515,0.6954197883605957,0.6954197883605957,1.0,1.0,-1.168101191520691,0.4796954393386841,0.6884058117866516,0.1964134871959686,0.0,0.0,0.6454901695251465,41.385372161865234,52.0,-31.432350158691406,-14191.65234375,246.728256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525329589844,308.6026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.61328125,18000.0,0.0,0.0,0.3238206803798675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7293379306793213,0.7293452024459839,-7.308230578928487e-06,0.0,0.0003286368155386,0.0,0.0,62.40837478637695,0.0,0.0,0.0,0.4561760723590851,4.0,0.0,1.0
493380,293.1166381835937,297.1499938964844,293.1499938964844,0.1216293573379516,-2682.300537109375,304.1456298828125,0.7998862266540527,0.1886846721172332,0.170599952340126,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570710778236,-440.88177490234375,298.6080017089844,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809884011745453,-2867.22216796875,304.14337158203125,0.8872061967849731,0.2601043581962585,0.1823929250240326,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516028881073,-5523.1953125,304.1201171875,0.9990000128746032,0.4335168898105621,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408259421586,-1556.5191650390625,296.71405029296875,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891174912452698,0.6891174912452698,1.0,1.0,-1.1819674968719482,0.4840543270111084,0.6979131698608398,0.1980647891759872,0.0,0.0,0.6486487984657288,43.30170440673828,55.0,-34.429344177246094,-14305.3515625,258.2878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.3046875,18000.0,0.0,0.0,0.3231998085975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327503561973572,0.7327576875686646,-7.321496923395898e-06,0.0,0.0003280067176092,0.0,0.0,62.921295166015625,0.0,0.0,0.0,0.457444429397583,4.0,0.0,1.0
493440,293.1166381835937,297.1499938964844,293.1499938964844,0.1216293573379516,-2682.300537109375,304.1456298828125,0.7998862266540527,0.1886846721172332,0.170599952340126,292.91094970703125,297.1499938964844,293.1499938964844,0.0057570710778236,-440.88177490234375,298.6080017089844,0.5027093887329102,0.050000000745058,0.0487334728240966,293.1077575683594,297.1499938964844,293.1499938964844,0.1809884011745453,-2867.22216796875,304.14337158203125,0.8872061967849731,0.2601043581962585,0.1823929250240326,293.0973815917969,297.1499938964844,293.1499938964844,0.2817516028881073,-5523.1953125,304.1201171875,0.9990000128746032,0.4335168898105621,0.3519816696643829,293.2227478027344,297.1499938964844,293.1499938964844,0.0041408259421586,-1556.5191650390625,296.71405029296875,0.5027093887329102,0.050000000745058,0.2311706095933914,291.13897705078125,291.1499938964844,258.6595764160156,257.5987548828125,279.0762634277344,293.22283935546875,291.13641357421875,1.0,0.2530892789363861,0.6891174912452698,0.6891174912452698,1.0,1.0,-1.1819674968719482,0.4840543270111084,0.6979131698608398,0.1980647891759872,0.0,0.0,0.6486487984657288,43.30170440673828,55.0,-34.429344177246094,-14305.3515625,258.2878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,308.6025085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.3046875,18000.0,0.0,0.0,0.3231998085975647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327503561973572,0.7327576875686646,-7.321496923395898e-06,0.0,0.0003280067176092,0.0,0.0,62.921295166015625,0.0,0.0,0.0,0.457444429397583,4.0,0.0,1.0
493500,293.1163635253906,297.1499938964844,293.1499938964844,0.1221678406000137,-2692.05078125,304.1454467773437,0.7967597246170044,0.1891588270664215,0.1710599511861801,292.9076538085937,297.1499938964844,293.1499938964844,0.0058123031631112,-444.627197265625,298.6531066894531,0.5002934336662292,0.050000000745058,0.0487708337604999,293.1069641113281,297.1499938964844,293.1499938964844,0.1818118840456009,-2877.8193359375,304.14306640625,0.8837702870368958,0.2607925236225128,0.1828973293304443,293.1080017089844,297.1499938964844,293.1499938964844,0.2869552373886108,-5605.2763671875,304.1160888671875,0.9990000128746032,0.4320967495441437,0.3569829165935516,293.2218933105469,297.1499938964844,293.1499938964844,0.004138205666095,-1556.319091796875,296.69659423828125,0.5002934336662292,0.050000000745058,0.231347844004631,291.1266174316406,291.1499938964844,258.6376342773437,257.57916259765625,279.0837097167969,293.2220153808594,291.1241455078125,1.0,0.2553757727146148,0.6863682270050049,0.6863682270050049,1.0,1.0,-1.1893854141235352,0.4865149855613708,0.7028704285621643,0.1990787237882614,0.0,0.0,0.6514493823051453,44.353515625,55.0,-34.31957244873047,-14373.060546875,264.64703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.5946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.076171875,18000.0,0.0,0.0,0.3231121003627777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372204661369324,0.7372277975082397,-7.353205546678509e-06,0.0,0.0003279177180957,0.0,0.0,63.69301986694336,0.0,0.0,0.0,0.459217369556427,4.0,0.0,1.0
493560,293.1161193847656,297.1499938964844,293.1499938964844,0.1227051019668579,-2701.75732421875,304.1452941894531,0.7935484647750854,0.1896325051784515,0.1715223640203476,292.9043273925781,297.1499938964844,293.1499938964844,0.0058686546981334,-448.4177551269531,298.6991271972656,0.4978534579277038,0.050000000745058,0.0488102473318576,293.1062316894531,297.1499938964844,293.1499938964844,0.1826373934745788,-2888.416259765625,304.1428527832031,0.8802573680877686,0.2614849507808685,0.1834070533514022,293.11968994140625,297.1499938964844,293.1499938964844,0.2923917472362518,-5690.52001953125,304.11236572265625,0.9990000128746032,0.430332750082016,0.3621841371059418,293.2210388183594,297.1499938964844,293.1499938964844,0.0041358056478202,-1556.1689453125,296.6795654296875,0.4978534579277038,0.050000000745058,0.2315348088741302,291.1147155761719,291.1499938964844,258.615966796875,257.5597229003906,279.0898132324219,293.2211608886719,291.11236572265625,1.0,0.257751315832138,0.683822751045227,0.683822751045227,1.0,1.0,-1.1970669031143188,0.4891263842582702,0.7079405188560486,0.200192853808403,0.0,0.0,0.6549994349479675,45.46185302734375,58.0,-33.48996353149414,-14446.666015625,271.3614807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,308.5812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17886.36328125,18000.0,0.0,0.0,0.3232117593288421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434192299842834,0.7434266209602356,-7.401089533232152e-06,0.0,0.0003280188539065,0.0,0.0,64.79911041259766,0.0,0.0,0.0,0.4617118835449219,4.0,0.0,1.0
493620,293.11572265625,297.1499938964844,293.1499938964844,0.1237663999199867,-2720.866943359375,304.14508056640625,0.7869808673858643,0.1905743032693863,0.1724486500024795,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845400974154,-456.1111450195313,298.7938232421875,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842819154262542,-2909.45068359375,304.1424865722656,0.8731246590614319,0.2628831565380096,0.1844379603862762,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.4833984375,304.1058654785156,0.9990000128746032,0.4257569909095764,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314945556223,-1555.9359130859375,296.64697265625,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130628824234009,0.4947057962417602,0.7183570861816406,0.2026561796665191,0.0,0.0,0.6641307473182678,47.82949066162109,46.0,-30.566631317138672,-14607.982421875,285.7628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.673828125,18000.0,0.0,0.0,0.3240540325641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605686783790588,0.7605762481689453,-7.543085303041153e-06,0.0,0.000328873633407,0.0,0.0,67.98550415039062,0.0,0.0,0.0,0.4687189757823944,4.0,0.0,1.0
493680,293.11572265625,297.1499938964844,293.1499938964844,0.1237663999199867,-2720.866943359375,304.14508056640625,0.7869808673858643,0.1905743032693863,0.1724486500024795,292.8977355957031,297.1499938964844,293.1499938964844,0.0059845400974154,-456.1111450195313,298.7938232421875,0.4929454922676086,0.050000000745058,0.0488945804536342,293.10479736328125,297.1499938964844,293.1499938964844,0.1842819154262542,-2909.45068359375,304.1424865722656,0.8731246590614319,0.2628831565380096,0.1844379603862762,293.1460876464844,297.1499938964844,293.1499938964844,0.3038421273231506,-5868.4833984375,304.1058654785156,0.9990000128746032,0.4257569909095764,0.3730691969394684,293.2193603515625,297.1499938964844,293.1499938964844,0.0041314945556223,-1555.9359130859375,296.64697265625,0.4929454922676086,0.050000000745058,0.2319348454475402,291.0927429199219,291.1499938964844,258.57330322265625,257.5212707519531,279.0989074707031,293.2194519042969,291.0907287597656,1.0,0.2627201676368713,0.6791976094245911,0.6791976094245911,1.0,1.0,-1.2130628824234009,0.4947057962417602,0.7183570861816406,0.2026561796665191,0.0,0.0,0.6641307473182678,47.82949066162109,46.0,-30.566631317138672,-14607.982421875,285.7628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12969970703125,308.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.673828125,18000.0,0.0,0.0,0.3240540325641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605686783790588,0.7605762481689453,-7.543085303041153e-06,0.0,0.000328873633407,0.0,0.0,67.98550415039062,0.0,0.0,0.0,0.4687189757823944,4.0,0.0,1.0
493740,293.1151428222656,297.1499938964844,293.1499938964844,0.1245690062642097,-2734.994384765625,304.1454162597656,0.7894290685653687,0.1915563195943832,0.1733040064573288,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872766189277,-462.518310546875,298.8984375,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856390237808227,-2926.470458984375,304.14276123046875,0.875997006893158,0.2644222974777221,0.185474693775177,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695651054382,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215655922889709,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185454465448,-1551.4627685546875,296.625732421875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423490524292,0.4938015937805176,0.7196219563484192,0.2018056064844131,0.0,0.0,0.6731619238853455,47.53228378295898,34.0,0.8472768068313599,-14665.22265625,285.0564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.384765625,18000.0,0.0,0.0,0.3256560564041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781551718711853,0.7815594673156738,-7.734314749541227e-06,0.0,0.0003304995188955,0.0,0.0,72.13459014892578,0.0,0.0,0.0,0.4773947298526764,4.0,0.0,1.0
493800,293.1151428222656,297.1499938964844,293.1499938964844,0.1245690062642097,-2734.994384765625,304.1454162597656,0.7894290685653687,0.1915563195943832,0.1733040064573288,292.8910827636719,297.1499938964844,293.1499938964844,0.0060872766189277,-462.518310546875,298.8984375,0.4936219155788421,0.050000000745058,0.0488825291395187,293.10284423828125,297.1499938964844,293.1499938964844,0.1856390237808227,-2926.470458984375,304.14276123046875,0.875997006893158,0.2644222974777221,0.185474693775177,293.16705322265625,297.1499938964844,293.1499938964844,0.3032695651054382,-5853.21435546875,304.1221618652344,0.9990000128746032,0.4215655922889709,0.3715384304523468,293.2173767089844,297.1499938964844,293.1499938964844,0.0041185454465448,-1551.4627685546875,296.625732421875,0.4936219155788421,0.050000000745058,0.2318776696920395,291.0882873535156,291.1499938964844,258.5315246582031,257.4833374023437,279.1105651855469,293.217529296875,291.0902709960937,1.0,0.2618464827537536,0.6758267283439636,0.6758267283439636,1.0,1.0,-1.213423490524292,0.4938015937805176,0.7196219563484192,0.2018056064844131,0.0,0.0,0.6731619238853455,47.53228378295898,34.0,0.8472768068313599,-14665.22265625,285.0564270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030517578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17798.384765625,18000.0,0.0,0.0,0.3256560564041137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.781551718711853,0.7815594673156738,-7.734314749541227e-06,0.0,0.0003304995188955,0.0,0.0,72.13459014892578,0.0,0.0,0.0,0.4773947298526764,4.0,0.0,1.0
493860,293.1144104003906,297.1499938964844,293.1499938964844,0.1249460652470588,-2740.941162109375,304.1463317871094,0.800209105014801,0.1925904303789138,0.1741271018981933,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692600138485,-466.8819274902344,299.0204467773437,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863580793142318,-2934.820068359375,304.1439819335937,0.8880752325057983,0.2659550905227661,0.1864772289991378,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.37646484375,304.15234375,0.9990000128746032,0.4216275513172149,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927152149379,-1540.2276611328125,296.6282958984375,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996990442276,0.4871836900711059,0.7125153541564941,0.1979312747716903,0.0,0.0,0.6750122308731079,44.857547760009766,37.0,41.14557647705078,-14581.513671875,270.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.48046875,18000.0,0.0,0.0,0.327378898859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925400137901306,0.792547881603241,-7.865150109864771e-06,0.0,0.000332247960614,0.0,0.0,74.58667755126953,0.0,0.0,0.0,0.4821243286132812,4.0,0.0,1.0
493920,293.1144104003906,297.1499938964844,293.1499938964844,0.1249460652470588,-2740.941162109375,304.1463317871094,0.800209105014801,0.1925904303789138,0.1741271018981933,292.8843688964844,297.1499938964844,293.1499938964844,0.0061692600138485,-466.8819274902344,299.0204467773437,0.4994157552719116,0.050000000745058,0.0487847253680229,293.1011962890625,297.1499938964844,293.1499938964844,0.1863580793142318,-2934.820068359375,304.1439819335937,0.8880752325057983,0.2659550905227661,0.1864772289991378,293.16436767578125,297.1499938964844,293.1499938964844,0.2908494770526886,-5651.37646484375,304.15234375,0.9990000128746032,0.4216275513172149,0.3588362634181976,293.21490478515625,297.1499938964844,293.1499938964844,0.0040927152149379,-1540.2276611328125,296.6282958984375,0.4994157552719116,0.050000000745058,0.2314137369394302,291.1214599609375,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.215087890625,291.1259765625,1.0,0.2564685046672821,0.6736618876457214,0.6736618876457214,1.0,1.0,-1.1996990442276,0.4871836900711059,0.7125153541564941,0.1979312747716903,0.0,0.0,0.6750122308731079,44.857547760009766,37.0,41.14557647705078,-14581.513671875,270.8105163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17912.48046875,18000.0,0.0,0.0,0.327378898859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925400137901306,0.792547881603241,-7.865150109864771e-06,0.0,0.000332247960614,0.0,0.0,74.58667755126953,0.0,0.0,0.0,0.4821243286132812,4.0,0.0,1.0
493980,293.1137390136719,297.1499938964844,293.1499938964844,0.125327318906784,-2746.97509765625,304.1468811035156,0.8080801963806152,0.1936298757791519,0.1750025153160095,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552755698561,-471.39447021484375,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869799643754959,-2941.970458984375,304.1449279785156,0.8969343304634094,0.2673993706703186,0.187453418970108,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255697429180145,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040689851157367,-1529.6134033203125,296.6361083984375,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913944482803345,0.4830241799354553,0.7083703279495239,0.1953326016664505,0.0,0.0,0.6709023118019104,43.14571380615234,40.0,41.97565841674805,-14490.43359375,262.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.537109375,18000.0,0.0,0.0,0.3286509811878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.858992830733769e-06,0.0,0.0003335389483254,0.0,0.0,73.99994659423828,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494040,293.1137390136719,297.1499938964844,293.1499938964844,0.125327318906784,-2746.97509765625,304.1468811035156,0.8080801963806152,0.1936298757791519,0.1750025153160095,292.87774658203125,297.1499938964844,293.1499938964844,0.0062552755698561,-471.39447021484375,299.14581298828125,0.5034726858139038,0.050000000745058,0.0487219057977199,293.10015869140625,297.1499938964844,293.1499938964844,0.1869799643754959,-2941.970458984375,304.1449279785156,0.8969343304634094,0.2673993706703186,0.187453418970108,293.1430358886719,297.1499938964844,293.1499938964844,0.2819258272647857,-5508.763671875,304.1659240722656,0.9990000128746032,0.4255697429180145,0.3504321277141571,293.2119140625,297.1499938964844,293.1499938964844,0.0040689851157367,-1529.6134033203125,296.6361083984375,0.5034726858139038,0.050000000745058,0.2311157435178756,291.1596069335937,291.1499938964844,258.4502868652344,257.40887451171875,279.1276550292969,293.2121276855469,291.1618347167969,1.0,0.2535314559936523,0.6717315316200256,0.6717315316200256,1.0,1.0,-1.1913944482803345,0.4830241799354553,0.7083703279495239,0.1953326016664505,0.0,0.0,0.6709023118019104,43.14571380615234,40.0,41.97565841674805,-14490.43359375,262.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857727050781,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18050.537109375,18000.0,0.0,0.0,0.3286509811878204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886471152305603,0.7886549830436707,-7.858992830733769e-06,0.0,0.0003335389483254,0.0,0.0,73.99994659423828,0.0,0.0,0.0,0.4807223379611969,4.0,0.0,1.0
494100,293.1134033203125,297.1499938964844,293.1499938964844,0.1256404817104339,-2752.359130859375,304.1468811035156,0.810547411441803,0.1941501349210739,0.175452172756195,292.8744506835937,297.1499938964844,293.1499938964844,0.0063051315955817,-474.2301025390625,299.2050476074219,0.5046306848526001,0.050000000745058,0.0487048141658306,293.0996398925781,297.1499938964844,293.1499938964844,0.1874597668647766,-2947.8720703125,304.1449584960937,0.8997916579246521,0.2681328952312469,0.1879429966211319,293.1318664550781,297.1499938964844,293.1499938964844,0.2794324457645416,-5469.5859375,304.1675109863281,0.9990000128746032,0.4278531372547149,0.3481106460094452,293.210205078125,297.1499938964844,293.1499938964844,0.0040609943680465,-1526.3060302734375,296.6348571777344,0.5046306848526001,0.050000000745058,0.2310346662998199,291.16796875,291.1499938964844,258.430419921875,257.3905029296875,279.1287841796875,293.2104187011719,291.1691589355469,1.0,0.2527575492858886,0.6707601547241211,0.6707601547241211,1.0,1.0,-1.1896164417266846,0.4819560945034027,0.7076603174209595,0.1946083903312683,0.0,0.0,0.6688351035118103,42.68718338012695,40.0,30.78354263305664,-14459.0205078125,259.9379272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935852050781,308.4886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.63671875,18000.0,0.0,0.0,0.3290949463844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844088077545166,0.7844166159629822,-7.824182830518112e-06,0.0,0.0003339895338285,0.0,0.0,73.16476440429688,0.0,0.0,0.0,0.4790158569812774,4.0,0.0,1.0
494160,293.1131286621094,297.1499938964844,293.1499938964844,0.1260057389736175,-2758.73681640625,304.14678955078125,0.8122799396514893,0.1946721822023391,0.1759099662303924,292.87109375,297.1499938964844,293.1499938964844,0.0063583482988178,-477.32330322265625,299.26318359375,0.5053223967552185,0.050000000745058,0.0486947745084762,293.0990295410156,297.1499938964844,293.1499938964844,0.1880324631929397,-2955.0185546875,304.14483642578125,0.9018531441688538,0.2688881754875183,0.1884540319442749,293.12176513671875,297.1499938964844,293.1499938964844,0.2779179811477661,-5446.29052734375,304.16705322265625,0.9990000128746032,0.4300721883773803,0.3467403054237366,293.2083435058594,297.1499938964844,293.1499938964844,0.004055022727698,-1523.960693359375,296.6317749023437,0.5053223967552185,0.050000000745058,0.2309870421886444,291.1719970703125,291.1499938964844,258.41070556640625,257.3722229003906,279.1293029785156,293.2085876464844,291.17242431640625,1.0,0.2523852586746216,0.6697670221328735,0.6697670221328735,1.0,1.0,-1.1890642642974854,0.4814057052135467,0.707658588886261,0.1941663324832916,0.0,0.0,0.6669490933418274,42.42495727539063,43.0,19.60312843322754,-14439.95703125,258.93341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,308.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.599609375,18000.0,0.0,0.0,0.3294267356395721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801426649093628,0.7801504135131836,-7.785226443957072e-06,0.0,0.0003343262651469,0.0,0.0,72.30220031738281,0.0,0.0,0.0,0.4772534370422363,4.0,0.0,1.0
494220,293.1125793457031,297.1499938964844,293.1499938964844,0.126860037446022,-2773.828857421875,304.1464233398437,0.8138352036476135,0.1957187503576278,0.176846444606781,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739612862467,-484.16510009765625,299.377685546875,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893916875123977,-2972.146240234375,304.144287109375,0.9038040041923524,0.270433247089386,0.1895215064287185,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338922500610351,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477672591805,-1521.4957275390625,296.6216125488281,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.2212599366903305,-14436.9453125,259.8635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.329833447933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095220565796,0.7729172110557556,-7.713651939411648e-06,0.0,0.0003347390447743,0.0,0.0,70.81497955322266,0.0,0.0,0.0,0.4742245376110077,4.0,0.0,1.0
494280,293.1125793457031,297.1499938964844,293.1499938964844,0.126860037446022,-2773.828857421875,304.1464233398437,0.8138352036476135,0.1957187503576278,0.176846444606781,292.8643798828125,297.1499938964844,293.1499938964844,0.0064739612862467,-484.16510009765625,299.377685546875,0.5054311752319336,0.050000000745058,0.0486931949853897,293.0977783203125,297.1499938964844,293.1499938964844,0.1893916875123977,-2972.146240234375,304.144287109375,0.9038040041923524,0.270433247089386,0.1895215064287185,293.10650634765625,297.1499938964844,293.1499938964844,0.2774982452392578,-5441.69140625,304.1619567871094,0.9990000128746032,0.4338922500610351,0.3465258777141571,293.204345703125,297.1499938964844,293.1499938964844,0.0040477672591805,-1521.4957275390625,296.6216125488281,0.5054311752319336,0.050000000745058,0.2309795618057251,291.1702880859375,291.1499938964844,258.3717041015625,257.3359069824219,279.1291809082031,293.20458984375,291.1695251464844,1.0,0.2527021765708923,0.667686402797699,0.667686402797699,1.0,1.0,-1.191199779510498,0.4816562235355377,0.7095435261726379,0.1940120607614517,0.0,0.0,0.664238452911377,42.41561126708984,46.0,0.2212599366903305,-14436.9453125,259.8635559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,308.4928283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.74609375,18000.0,0.0,0.0,0.329833447933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729095220565796,0.7729172110557556,-7.713651939411648e-06,0.0,0.0003347390447743,0.0,0.0,70.81497955322266,0.0,0.0,0.0,0.4742245376110077,4.0,0.0,1.0
494340,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305798768997,-2791.08740234375,304.14599609375,0.8132836818695068,0.1967605650424957,0.1778005063533783,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003100946545,-491.7027282714844,299.49139404296875,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909440606832504,-2991.7939453125,304.14361572265625,0.903270661830902,0.2719951272010803,0.1906213015317917,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.7822265625,304.1537475585937,0.9990000128746032,0.4365102350711822,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452862158417,-1521.244140625,296.6078796386719,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969212293624878,0.4833843410015106,0.71353679895401,0.1946482807397842,0.0,0.0,0.6636267900466919,42.98128128051758,49.0,-13.028968811035156,-14477.8125,264.08477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707042217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252729415894,0.7694329619407654,-7.67208530305652e-06,0.0,0.0003349798207636,0.0,0.0,70.0556411743164,0.0,0.0,0.0,0.4727216064929962,4.0,0.0,1.0
494400,293.1120910644531,297.1499938964844,293.1499938964844,0.1278305798768997,-2791.08740234375,304.14599609375,0.8132836818695068,0.1967605650424957,0.1778005063533783,292.85760498046875,297.1499938964844,293.1499938964844,0.0066003100946545,-491.7027282714844,299.49139404296875,0.504119873046875,0.050000000745058,0.0487122759222984,293.0966186523437,297.1499938964844,293.1499938964844,0.1909440606832504,-2991.7939453125,304.14361572265625,0.903270661830902,0.2719951272010803,0.1906213015317917,293.09912109375,297.1499938964844,293.1499938964844,0.2800135612487793,-5483.7822265625,304.1537475585937,0.9990000128746032,0.4365102350711822,0.3491301238536834,293.20025634765625,297.1499938964844,293.1499938964844,0.0040452862158417,-1521.244140625,296.6078796386719,0.504119873046875,0.050000000745058,0.2310700565576553,291.15948486328125,291.1499938964844,258.33319091796875,257.29986572265625,279.12823486328125,293.20050048828125,291.1580810546875,1.0,0.2541984319686889,0.6654669046401978,0.6654669046401978,1.0,1.0,-1.1969212293624878,0.4833843410015106,0.71353679895401,0.1946482807397842,0.0,0.0,0.6636267900466919,42.98128128051758,49.0,-13.028968811035156,-14477.8125,264.08477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,308.5040588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.23828125,18000.0,0.0,0.0,0.3300707042217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694252729415894,0.7694329619407654,-7.67208530305652e-06,0.0,0.0003349798207636,0.0,0.0,70.0556411743164,0.0,0.0,0.0,0.4727216064929962,4.0,0.0,1.0
494460,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596540689468,-2809.403564453125,304.1456298828125,0.8110433220863342,0.197787344455719,0.1787595003843307,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356545478105,-499.7333068847656,299.6058654785156,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925968378782272,-3012.700927734375,304.1429748535156,0.9007705450057985,0.2735529541969299,0.1917340010404586,293.099609375,297.1499938964844,293.1499938964844,0.2849073708057403,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377147257328033,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459362789988,-1522.3665771484375,296.592529296875,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821698188782,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654080748558044,44.02151107788086,52.0,-20.20505714416504,-14556.6787109375,271.0480651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709195613861084,0.7709272503852844,-7.674719199712854e-06,0.0,0.0003352789790369,0.0,0.0,70.2745590209961,0.0,0.0,0.0,0.4732751548290252,4.0,0.0,1.0
494520,293.1117858886719,297.1499938964844,293.1499938964844,0.1288596540689468,-2809.403564453125,304.1456298828125,0.8110433220863342,0.197787344455719,0.1787595003843307,292.8509216308594,297.1499938964844,293.1499938964844,0.0067356545478105,-499.7333068847656,299.6058654785156,0.5017200708389282,0.050000000745058,0.0487484261393547,293.0956115722656,297.1499938964844,293.1499938964844,0.1925968378782272,-3012.700927734375,304.1429748535156,0.9007705450057985,0.2735529541969299,0.1917340010404586,293.099609375,297.1499938964844,293.1499938964844,0.2849073708057403,-5563.03076171875,304.14434814453125,0.9990000128746032,0.4377147257328033,0.3540104925632477,293.1962890625,297.1499938964844,293.1499938964844,0.0040459362789988,-1522.3665771484375,296.592529296875,0.5017200708389282,0.050000000745058,0.2312415391206741,291.1441345214844,291.1499938964844,258.2950744628906,257.2640686035156,279.1270751953125,293.196533203125,291.1424865722656,1.0,0.2566456198692322,0.6631171703338623,0.6631171703338623,1.0,1.0,-1.2055140733718872,0.4862821698188782,0.719231903553009,0.1959041953086853,0.0,0.0,0.6654080748558044,44.02151107788086,52.0,-20.20505714416504,-14556.6787109375,271.0480651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,308.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.080078125,18000.0,0.0,0.0,0.3303655087947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709195613861084,0.7709272503852844,-7.674719199712854e-06,0.0,0.0003352789790369,0.0,0.0,70.2745590209961,0.0,0.0,0.0,0.4732751548290252,4.0,0.0,1.0
494580,293.1116027832031,297.1499938964844,293.1499938964844,0.129907339811325,-2828.022705078125,304.14532470703125,0.8074490427970886,0.1987912803888321,0.1797130405902862,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788053467869,-508.1162109375,299.7218933105469,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942882537841797,-3034.042236328125,304.1425170898437,0.8967719674110413,0.2750929892063141,0.1928469240665435,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374342858791351,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485430508852,-1524.282958984375,296.5767517089844,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163766622543335,0.4900961816310882,0.7262805104255676,0.1976410746574401,0.0,0.0,0.6695834994316101,45.457176208496094,55.0,-23.09372901916504,-14666.1982421875,280.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342563152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777675986289978,0.7776837348937988,-7.726297553745098e-06,0.0,0.0003358562244102,0.0,0.0,71.54962921142578,0.0,0.0,0.0,0.476029098033905,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.129907339811325,-2828.022705078125,304.14532470703125,0.8074490427970886,0.1987912803888321,0.1797130405902862,292.8443908691406,297.1499938964844,293.1499938964844,0.0068788053467869,-508.1162109375,299.7218933105469,0.4985398352146148,0.050000000745058,0.0487988367676734,293.0948181152344,297.1499938964844,293.1499938964844,0.1942882537841797,-3034.042236328125,304.1425170898437,0.8967719674110413,0.2750929892063141,0.1928469240665435,293.1073608398437,297.1499938964844,293.1499938964844,0.2917168140411377,-5671.53076171875,304.1348876953125,0.9990000128746032,0.4374342858791351,0.3607048988342285,293.192626953125,297.1499938964844,293.1499938964844,0.0040485430508852,-1524.282958984375,296.5767517089844,0.4985398352146148,0.050000000745058,0.231480672955513,291.1271667480469,291.1499938964844,258.2573547363281,257.2284851074219,279.1259765625,293.1928405761719,291.12548828125,1.0,0.2598523199558258,0.660659670829773,0.660659670829773,1.0,1.0,-1.2163766622543335,0.4900961816310882,0.7262805104255676,0.1976410746574401,0.0,0.0,0.6695834994316101,45.457176208496094,55.0,-23.09372901916504,-14666.1982421875,280.3314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0185852050781,308.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.203125,18000.0,0.0,0.0,0.3309342563152313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777675986289978,0.7776837348937988,-7.726297553745098e-06,0.0,0.0003358562244102,0.0,0.0,71.54962921142578,0.0,0.0,0.0,0.476029098033905,4.0,0.0,1.0
494700,293.111572265625,297.1499938964844,293.1499938964844,0.13043013215065,-2837.296142578125,304.1452331542969,0.8052226901054382,0.1992831528186798,0.1801854819059372,292.8412170410156,297.1499938964844,293.1499938964844,0.0069529931060969,-512.4059448242188,299.7806091308594,0.4967382252216339,0.050000000745058,0.0488286688923835,293.094482421875,297.1499938964844,293.1499938964844,0.1951358169317245,-3044.709716796875,304.142333984375,0.8943418860435486,0.2758533656597137,0.1934006512165069,293.1137084960937,297.1499938964844,293.1499938964844,0.295719176530838,-5734.69189453125,304.13037109375,0.9990000128746032,0.436728298664093,0.3646089136600494,293.19091796875,297.1499938964844,293.1499938964844,0.004050345160067,-1525.4248046875,296.5689392089844,0.4967382252216339,0.050000000745058,0.2316221892833709,291.1186218261719,291.1499938964844,258.23858642578125,257.2107238769531,279.1255187988281,293.1911315917969,291.1169738769531,1.0,0.2616897821426391,0.6593983769416809,0.6593983769416809,1.0,1.0,-1.222499966621399,0.4922804534435272,0.7302194833755493,0.19865383207798,0.0,0.0,0.6725348830223083,46.30307769775391,55.0,-23.48127555847168,-14730.3232421875,285.7373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9453125,18000.0,0.0,0.0,0.3313804864883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830012440681458,0.7830089926719666,-7.770827323838603e-06,0.0,0.0003363090800121,0.0,0.0,72.59203338623047,0.0,0.0,0.0,0.4782301187515259,4.0,0.0,1.0
494760,293.111572265625,297.1499938964844,293.1499938964844,0.1309493631124496,-2846.4931640625,304.1451721191406,0.8027744293212891,0.1997679471969604,0.1806542426347732,292.8381042480469,297.1499938964844,293.1499938964844,0.0070288283750414,-516.7493286132812,299.8398132324219,0.4948303997516632,0.050000000745058,0.0488612577319145,293.09423828125,297.1499938964844,293.1499938964844,0.1959802508354187,-3055.319091796875,304.1421813964844,0.8916886448860168,0.2766080498695373,0.1939516514539718,293.12158203125,297.1499938964844,293.1499938964844,0.3000633120536804,-5802.8349609375,304.12603759765625,0.9990000128746032,0.4356407225131988,0.368825614452362,293.1893310546875,297.1499938964844,293.1499938964844,0.0040524019859731,-1526.6507568359375,296.5612487792969,0.4948303997516632,0.050000000745058,0.2317767590284347,291.1102294921875,291.1499938964844,258.2198791503906,257.1930236816406,279.12506103515625,293.18951416015625,291.1086120605469,1.0,0.2636594474315643,0.6581193804740906,0.6581193804740906,1.0,1.0,-1.229009747505188,0.494618684053421,0.7343910336494446,0.1997460275888443,0.0,0.0,0.6760348677635193,47.224891662597656,58.0,-23.39644432067871,-14799.6923828125,291.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.1484375,18000.0,0.0,0.0,0.3319611549377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895819544792175,0.7895897626876831,-7.827836270735133e-06,0.0,0.0003368983743712,0.0,0.0,73.90699005126953,0.0,0.0,0.0,0.480969101190567,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1319723427295684,-2864.571533203125,304.14508056640625,0.7974200248718262,0.2007164806127548,0.1815796196460724,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852514520287,-525.571533203125,299.959716796875,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976943910121917,-3076.806396484375,304.1419372558594,0.8859529495239258,0.2781684994697571,0.1950796693563461,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26171875,304.1181640625,0.9990000128746032,0.4322648048400879,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571568533778,-1529.29443359375,296.54644775390625,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.243012547492981,0.4996841847896576,0.7433283925056458,0.2021287381649017,0.0,0.0,0.6845706105232239,49.26739501953125,46.0,-22.32955741882324,-14951.7373046875,304.58856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335834443569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063000440597534,0.8063079714775085,-7.97862321633147e-06,0.0,0.0003385447780601,0.0,0.0,77.35539245605469,0.0,0.0,0.0,0.4879939258098602,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1319723427295684,-2864.571533203125,304.14508056640625,0.7974200248718262,0.2007164806127548,0.1815796196460724,292.8321228027344,297.1499938964844,293.1499938964844,0.0071852514520287,-525.571533203125,299.959716796875,0.4907799363136291,0.050000000745058,0.048933632671833,293.093505859375,297.1499938964844,293.1499938964844,0.1976943910121917,-3076.806396484375,304.1419372558594,0.8859529495239258,0.2781684994697571,0.1950796693563461,293.141845703125,297.1499938964844,293.1499938964844,0.3096084594726562,-5951.26171875,304.1181640625,0.9990000128746032,0.4322648048400879,0.3780226707458496,293.1863708496094,297.1499938964844,293.1499938964844,0.0040571568533778,-1529.29443359375,296.54644775390625,0.4907799363136291,0.050000000745058,0.232120081782341,291.0941467285156,291.1499938964844,258.1825866699219,257.1576538085937,279.1243591308594,293.1865539550781,291.0926818847656,1.0,0.2679297626018524,0.6555182933807373,0.6555182933807373,1.0,1.0,-1.243012547492981,0.4996841847896576,0.7433283925056458,0.2021287381649017,0.0,0.0,0.6845706105232239,49.26739501953125,46.0,-22.32955741882324,-14951.7373046875,304.58856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.50390625,18000.0,0.0,0.0,0.3335834443569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8063000440597534,0.8063079714775085,-7.97862321633147e-06,0.0,0.0003385447780601,0.0,0.0,77.35539245605469,0.0,0.0,0.0,0.4879939258098602,4.0,0.0,1.0
