time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.1116943359375,297.1499938964844,293.1499938964844,0.1327241957187652,-2877.5341796875,304.1454772949219,0.800774097442627,0.2016892433166504,0.1824197173118591,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246341198682,-532.8804321289062,300.0868835449219,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990495771169662,-3093.440185546875,304.1424255371094,0.8899402618408203,0.2797239124774933,0.1961531639099121,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292230308055877,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536588057875,-1527.9298095703125,296.5420227050781,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.2012540400028228,0.0,0.0,0.6924914121627808,48.67367172241211,34.0,6.913460731506348,-14999.10546875,302.1534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.33569997549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255711197853088,0.8255792856216431,-8.167216947185807e-06,0.0,0.000340692786267,0.0,0.0,81.5587158203125,0.0,0.0,0.0,0.496144950389862,4.0,0.0,1.0
495000,293.1116943359375,297.1499938964844,293.1499938964844,0.1327241957187652,-2877.5341796875,304.1454772949219,0.800774097442627,0.2016892433166504,0.1824197173118591,292.82623291015625,297.1499938964844,293.1499938964844,0.0073246341198682,-532.8804321289062,300.0868835449219,0.4920302331447601,0.050000000745058,0.048910804092884,293.0928955078125,297.1499938964844,293.1499938964844,0.1990495771169662,-3093.440185546875,304.1424255371094,0.8899402618408203,0.2797239124774933,0.1961531639099121,293.1576843261719,297.1499938964844,293.1499938964844,0.307442843914032,-5912.30126953125,304.1330261230469,0.9990000128746032,0.4292230308055877,0.3751522600650787,293.18341064453125,297.1499938964844,293.1499938964844,0.0040536588057875,-1527.9298095703125,296.5420227050781,0.4920302331447601,0.050000000745058,0.2320118099451065,291.0942077636719,291.1499938964844,258.1454162597656,257.122314453125,279.1293029785156,293.18359375,291.0965270996094,1.0,0.2665013670921325,0.6536645889282227,0.6536645889282227,1.0,1.0,-1.2417168617248535,0.4983852803707123,0.7433316111564636,0.2012540400028228,0.0,0.0,0.6924914121627808,48.67367172241211,34.0,6.913460731506348,-14999.10546875,302.1534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,308.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.009765625,18000.0,0.0,0.0,0.33569997549057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255711197853088,0.8255792856216431,-8.167216947185807e-06,0.0,0.000340692786267,0.0,0.0,81.5587158203125,0.0,0.0,0.0,0.496144950389862,4.0,0.0,1.0
495060,293.1116027832031,297.1499938964844,293.1499938964844,0.132937952876091,-2880.8232421875,304.1460876464844,0.8067671060562134,0.2022903263568878,0.1829012036323547,292.8226928710937,297.1499938964844,293.1499938964844,0.0073945363983511,-536.057373046875,300.1700134277344,0.4951893389225006,0.050000000745058,0.0488549694418907,293.0927124023437,297.1499938964844,293.1499938964844,0.1994716227054596,-3098.223388671875,304.1432800292969,0.8967482447624207,0.2806268632411957,0.1967457681894302,293.1565246582031,297.1499938964844,293.1499938964844,0.3003836274147033,-5798.3701171875,304.1493225097656,0.9990000128746032,0.4293232858181,0.3680257201194763,293.1815795898437,297.1499938964844,293.1499938964844,0.0040450035594403,-1523.66943359375,296.55133056640625,0.4951893389225006,0.050000000745058,0.2317469418048858,291.11346435546875,291.1499938964844,258.1231384277344,257.10113525390625,279.1334228515625,293.1817626953125,291.117431640625,1.0,0.2634843587875366,0.6529578566551208,0.6529578566551208,1.0,1.0,-1.2340701818466189,0.4948163330554962,0.7392538785934448,0.199243813753128,0.0,0.0,0.693673312664032,47.1468505859375,34.0,31.893749237060547,-14961.5419921875,293.81768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,308.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.3369482755661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8325121402740479,0.8325203657150269,-8.251998224295676e-06,0.0,0.0003419596469029,0.0,0.0,83.23226928710938,0.0,0.0,0.0,0.4991571009159088,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.1330192387104034,-2881.8720703125,304.1465148925781,0.8120921850204468,0.2026977837085724,0.1832151263952255,292.8203430175781,297.1499938964844,293.1499938964844,0.0074371718801558,-537.83740234375,300.2271423339844,0.4982174634933471,0.050000000745058,0.0488040037453174,293.0926208496094,297.1499938964844,293.1499938964844,0.1996514350175857,-3100.082763671875,304.1439514160156,0.9029664993286132,0.281227558851242,0.1971265375614166,293.150390625,297.1499938964844,293.1499938964844,0.29371178150177,-5691.53662109375,304.1617736816406,0.9990000128746032,0.430450975894928,0.3613971769809723,293.1802673339844,297.1499938964844,293.1499938964844,0.0040373988449573,-1519.9061279296875,296.5606689453125,0.4982174634933471,0.050000000745058,0.2315051853656768,291.131103515625,291.1499938964844,258.1083068847656,257.0870056152344,279.1363525390625,293.18048095703125,291.1358947753906,1.0,0.2606918513774872,0.6526451706886292,0.6526451706886292,1.0,1.0,-1.2265981435775757,0.4914828240871429,0.7351152896881104,0.1974070519208908,0.0,0.0,0.6928113698959351,45.74607849121094,37.0,46.44560241699219,-14909.4931640625,286.0331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75811767578125,308.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.185546875,18000.0,0.0,0.0,0.3376738727092743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8339280486106873,0.8339362740516663,-8.280193469545338e-06,0.0,0.000342696061125,0.0,0.0,83.65843200683594,0.0,0.0,0.0,0.4998232126235962,4.0,0.0,1.0
495180,293.1114196777344,297.1499938964844,293.1499938964844,0.1333018094301223,-2886.01318359375,304.1471862792969,0.819993793964386,0.2036928236484527,0.1840486377477646,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559988617897,-542.9864501953125,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001735866069793,-3105.793212890625,304.1450500488281,0.9131073355674744,0.2826725840568542,0.1980968117713928,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.5634765625,304.1739501953125,0.9990000128746032,0.4355794489383697,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226951241493,-1512.3096923828125,296.5839233398437,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870742857456207,0.7301167845726013,0.1948045045137405,0.0,0.0,0.686660885810852,43.84757995605469,40.0,47.24756622314453,-14814.630859375,275.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389669060707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261716365814209,0.8261798620223999,-8.236701432906557e-06,0.0,0.0003440083237364,0.0,0.0,82.16815948486328,0.0,0.0,0.0,0.4967285990715027,4.0,0.0,1.0
495240,293.1114196777344,297.1499938964844,293.1499938964844,0.1333018094301223,-2886.01318359375,304.1471862792969,0.819993793964386,0.2036928236484527,0.1840486377477646,292.81463623046875,297.1499938964844,293.1499938964844,0.0075559988617897,-542.9864501953125,300.36968994140625,0.5026206970214844,0.050000000745058,0.0487345494329929,293.0926513671875,297.1499938964844,293.1499938964844,0.2001735866069793,-3105.793212890625,304.1450500488281,0.9131073355674744,0.2826725840568542,0.1980968117713928,293.125,297.1499938964844,293.1499938964844,0.2837370336055755,-5533.5634765625,304.1739501953125,0.9990000128746032,0.4355794489383697,0.352160781621933,293.1769104003906,297.1499938964844,293.1499938964844,0.0040226951241493,-1512.3096923828125,296.5839233398437,0.5026206970214844,0.050000000745058,0.2311757057905197,291.1730041503906,291.1499938964844,258.0711364746094,257.0516052246094,279.1382141113281,293.1771240234375,291.1755676269531,1.0,0.257414847612381,0.651593029499054,0.651593029499054,1.0,1.0,-1.2171911001205444,0.4870742857456207,0.7301167845726013,0.1948045045137405,0.0,0.0,0.686660885810852,43.84757995605469,40.0,47.24756622314453,-14814.630859375,275.9554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7826843261719,308.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18093.626953125,18000.0,0.0,0.0,0.3389669060707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261716365814209,0.8261798620223999,-8.236701432906557e-06,0.0,0.0003440083237364,0.0,0.0,82.16815948486328,0.0,0.0,0.0,0.4967285990715027,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1335696727037429,-2890.50439453125,304.1471862792969,0.8225379586219788,0.204184278845787,0.1844718009233474,292.8117980957031,297.1499938964844,293.1499938964844,0.0076246308162808,-546.2152099609375,300.4382019042969,0.5039399266242981,0.050000000745058,0.0487147942185401,293.09283447265625,297.1499938964844,293.1499938964844,0.200600266456604,-3110.912109375,304.1451721191406,0.9165813326835632,0.2833640873432159,0.1985690742731094,293.1118469238281,297.1499938964844,293.1499938964844,0.2808037102222442,-5487.8857421875,304.1748962402344,0.9990000128746032,0.4384776055812835,0.3494901061058044,293.17510986328125,297.1499938964844,293.1499938964844,0.0040191118605434,-1510.4786376953125,296.5900573730469,0.5039399266242981,0.050000000745058,0.231082022190094,291.1831359863281,291.1499938964844,258.0525207519531,257.03387451171875,279.1380920410156,293.1753234863281,291.1846008300781,1.0,0.256493866443634,0.6509906053543091,0.6509906053543091,1.0,1.0,-1.2149229049682615,0.4858769476413727,0.7290459275245667,0.1940605789422989,0.0,0.0,0.6834090352058411,43.31422805786133,40.0,35.65982818603516,-14779.90234375,273.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18125.3984375,18000.0,0.0,0.0,0.3393450677394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8195108771324158,0.81951904296875,-8.17732416180661e-06,0.0,0.0003443920868448,0.0,0.0,80.73829650878906,0.0,0.0,0.0,0.4939630925655365,4.0,0.0,1.0
495360,293.11138916015625,297.1499938964844,293.1499938964844,0.1338952034711837,-2896.086669921875,304.1471252441406,0.8243592977523804,0.2046737223863601,0.1848998814821243,292.8089599609375,297.1499938964844,293.1499938964844,0.0076979757286608,-549.7468872070312,300.5057373046875,0.5047752261161804,0.050000000745058,0.0487025342881679,293.0929260253906,297.1499938964844,293.1499938964844,0.2011125385761261,-3117.178466796875,304.1451110839844,0.9191153645515442,0.2840704917907715,0.1990460306406021,293.09991455078125,297.1499938964844,293.1499938964844,0.278917908668518,-5459.11083984375,304.1737670898437,0.9990000128746032,0.4413048326969147,0.3478220999240875,293.17315673828125,297.1499938964844,293.1499938964844,0.0040175700560212,-1509.644775390625,296.593994140625,0.5047752261161804,0.050000000745058,0.2310238480567932,291.1884460449219,291.1499938964844,258.03387451171875,257.01611328125,279.1375732421875,293.17340087890625,291.1890869140625,1.0,0.2559914588928222,0.6503302454948425,0.6503302454948425,1.0,1.0,-1.2139214277267456,0.4851981997489929,0.7287232875823975,0.193590447306633,0.0,0.0,0.6802932024002075,42.98919296264648,43.0,23.60625457763672,-14756.4931640625,271.9000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564758300781,308.5174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.9140625,18000.0,0.0,0.0,0.3395614624023437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125913739204407,0.8125994801521301,-8.111349416140001e-06,0.0,0.0003446117043495,0.0,0.0,79.23725128173828,0.0,0.0,0.0,0.4910494089126587,4.0,0.0,1.0
495420,293.1114196777344,297.1499938964844,293.1499938964844,0.134687602519989,-2909.902587890625,304.1467590332031,0.8260857462882996,0.2056457698345184,0.1857685893774032,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581096604466,-557.6045532226562,300.63916015625,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023825049400329,-3132.9404296875,304.1446228027344,0.921617031097412,0.2855121791362762,0.2000402361154556,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462921023368835,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194089524447,-1510.3746337890625,296.5968322753906,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152680158615112,0.4851962327957153,0.7300717830657959,0.1933589428663253,0.0,0.0,0.6751611232757568,42.87744903564453,46.0,1.7972116470336914,-14743.0244140625,272.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396022021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998475432395935,0.7998555302619934,-7.983715477166697e-06,0.0,0.0003446530608925,0.0,0.0,76.47213745117188,0.0,0.0,0.0,0.4856497347354889,4.0,0.0,1.0
495480,293.1114196777344,297.1499938964844,293.1499938964844,0.134687602519989,-2909.902587890625,304.1467590332031,0.8260857462882996,0.2056457698345184,0.1857685893774032,292.80328369140625,297.1499938964844,293.1499938964844,0.0078581096604466,-557.6045532226562,300.63916015625,0.5051333904266357,0.050000000745058,0.0486973263323307,293.09295654296875,297.1499938964844,293.1499938964844,0.2023825049400329,-3132.9404296875,304.1446228027344,0.921617031097412,0.2855121791362762,0.2000402361154556,293.0816650390625,297.1499938964844,293.1499938964844,0.2779072225093841,-5445.81494140625,304.1674194335937,0.9990000128746032,0.4462921023368835,0.3471123278141022,293.1690979003906,297.1499938964844,293.1499938964844,0.0040194089524447,-1510.3746337890625,296.5968322753906,0.5051333904266357,0.050000000745058,0.2309991419315338,291.187744140625,291.1499938964844,257.99639892578125,256.98046875,279.13580322265625,293.1693420410156,291.1870422363281,1.0,0.2560836672782898,0.6488273739814758,0.6488273739814758,1.0,1.0,-1.2152680158615112,0.4851962327957153,0.7300717830657959,0.1933589428663253,0.0,0.0,0.6751611232757568,42.87744903564453,46.0,1.7972116470336914,-14743.0244140625,272.195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95098876953125,308.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18124.30078125,18000.0,0.0,0.0,0.3396022021770477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998475432395935,0.7998555302619934,-7.983715477166697e-06,0.0,0.0003446530608925,0.0,0.0,76.47213745117188,0.0,0.0,0.0,0.4856497347354889,4.0,0.0,1.0
495540,293.11151123046875,297.1499938964844,293.1499938964844,0.1356160789728164,-2926.240966796875,304.14630126953125,0.8256601691246033,0.2066046595573425,0.1866470575332641,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342376604676,-566.3023681640625,300.77178955078125,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.203875720500946,-3151.598388671875,304.1439208984375,0.921151876449585,0.2869552671909332,0.2010578513145446,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500102698802948,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263757109642,-1513.5428466796875,296.5950012207031,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866766929626465,0.7336431741714478,0.1938935816287994,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.764015197753906,-14772.736328125,275.9903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393219113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791151225566864,0.7911590933799744,-7.889758308010641e-06,0.0,0.0003443686000537,0.0,0.0,74.5692367553711,0.0,0.0,0.0,0.481928139925003,4.0,0.0,1.0
495600,293.11151123046875,297.1499938964844,293.1499938964844,0.1356160789728164,-2926.240966796875,304.14630126953125,0.8256601691246033,0.2066046595573425,0.1866470575332641,292.79754638671875,297.1499938964844,293.1499938964844,0.0080342376604676,-566.3023681640625,300.77178955078125,0.504018247127533,0.050000000745058,0.0487136095762252,293.09295654296875,297.1499938964844,293.1499938964844,0.203875720500946,-3151.598388671875,304.1439208984375,0.921151876449585,0.2869552671909332,0.2010578513145446,293.07196044921875,297.1499938964844,293.1499938964844,0.2799967229366302,-5481.71240234375,304.1580810546875,0.9990000128746032,0.4500102698802948,0.3493326306343078,293.1649169921875,297.1499938964844,293.1499938964844,0.0040263757109642,-1513.5428466796875,296.5950012207031,0.504018247127533,0.050000000745058,0.2310763895511627,291.1762084960937,291.1499938964844,257.95867919921875,256.9446105957031,279.1337280273437,293.1651916503906,291.1747131347656,1.0,0.2573935985565185,0.6470955014228821,0.6470955014228821,1.0,1.0,-1.2203198671340942,0.4866766929626465,0.7336431741714478,0.1938935816287994,0.0,0.0,0.6723524928092957,43.36458206176758,49.0,-13.764015197753906,-14772.736328125,275.9903869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401611328125,308.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18080.3515625,18000.0,0.0,0.0,0.3393219113349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791151225566864,0.7911590933799744,-7.889758308010641e-06,0.0,0.0003443686000537,0.0,0.0,74.5692367553711,0.0,0.0,0.0,0.481928139925003,4.0,0.0,1.0
495660,293.1116943359375,297.1499938964844,293.1499938964844,0.1366159617900848,-2943.869873046875,304.1458740234375,0.823521614074707,0.2075444161891937,0.1875264197587967,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240393385291,-575.583740234375,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054820358753204,-3171.67431640625,304.1432800292969,0.9183171391487122,0.2883792221546173,0.2020779103040695,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882177352905,-5556.65673828125,304.1477355957031,0.9990000128746032,0.4522580504417419,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367553010582,-1518.250244140625,296.5909118652344,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283358573913574,0.4893299341201782,0.739005982875824,0.1950257420539856,0.0,0.0,0.672271728515625,44.34373092651367,52.0,-22.56054306030273,-14840.9951171875,282.68328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389887511730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881182432174683,0.7881261110305786,-7.847586857678834e-06,0.0,0.0003440304717514,0.0,0.0,73.84496307373047,0.0,0.0,0.0,0.4805720746517181,4.0,0.0,1.0
495720,293.1116943359375,297.1499938964844,293.1499938964844,0.1366159617900848,-2943.869873046875,304.1458740234375,0.823521614074707,0.2075444161891937,0.1875264197587967,292.7918701171875,297.1499938964844,293.1499938964844,0.0082240393385291,-575.583740234375,300.90509033203125,0.501764714717865,0.050000000745058,0.0487475730478763,293.09307861328125,297.1499938964844,293.1499938964844,0.2054820358753204,-3171.67431640625,304.1432800292969,0.9183171391487122,0.2883792221546173,0.2020779103040695,293.0706787109375,297.1499938964844,293.1499938964844,0.2845882177352905,-5556.65673828125,304.1477355957031,0.9990000128746032,0.4522580504417419,0.3539171814918518,293.1609191894531,297.1499938964844,293.1499938964844,0.0040367553010582,-1518.250244140625,296.5909118652344,0.501764714717865,0.050000000745058,0.2312375009059906,291.15899658203125,291.1499938964844,257.9206237792969,256.90850830078125,279.1317138671875,293.1611633300781,291.1571350097656,1.0,0.2596841752529144,0.6451643109321594,0.6451643109321594,1.0,1.0,-1.2283358573913574,0.4893299341201782,0.739005982875824,0.1950257420539856,0.0,0.0,0.672271728515625,44.34373092651367,52.0,-22.56054306030273,-14840.9951171875,282.68328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1036071777344,308.6034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.494140625,18000.0,0.0,0.0,0.3389887511730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881182432174683,0.7881261110305786,-7.847586857678834e-06,0.0,0.0003440304717514,0.0,0.0,73.84496307373047,0.0,0.0,0.0,0.4805720746517181,4.0,0.0,1.0
495780,293.1119689941406,297.1499938964844,293.1499938964844,0.1376416534185409,-2961.9326171875,304.1455383300781,0.8200660943984985,0.2084609866142273,0.1883996129035949,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260236471891,-585.270263671875,301.03985595703125,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071292251348495,-3192.21337890625,304.1427917480469,0.9137313961982728,0.2897745072841644,0.2030901461839676,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529767334461212,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040492857806384,-1523.853515625,296.58612060546875,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577185630798,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.4929019808769226,0.745794951915741,0.1966184973716735,0.0,0.0,0.674953281879425,45.731231689453125,55.0,-26.32621192932129,-14940.9619140625,291.81451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388647735118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791172444820404,0.7911803126335144,-7.862972779548727e-06,0.0,0.0003439046558924,0.0,0.0,74.38011169433594,0.0,0.0,0.0,0.4817744791507721,4.0,0.0,1.0
495840,293.1119689941406,297.1499938964844,293.1499938964844,0.1376416534185409,-2961.9326171875,304.1455383300781,0.8200660943984985,0.2084609866142273,0.1883996129035949,292.78631591796875,297.1499938964844,293.1499938964844,0.0084260236471891,-585.270263671875,301.03985595703125,0.4986886978149414,0.050000000745058,0.048796247690916,293.0932922363281,297.1499938964844,293.1499938964844,0.2071292251348495,-3192.21337890625,304.1427917480469,0.9137313961982728,0.2897745072841644,0.2030901461839676,293.0771179199219,297.1499938964844,293.1499938964844,0.2911849915981293,-5662.2236328125,304.13751220703125,0.9990000128746032,0.4529767334461212,0.3603846728801727,293.1572265625,297.1499938964844,293.1499938964844,0.0040492857806384,-1523.853515625,296.58612060546875,0.4986886978149414,0.050000000745058,0.231468379497528,291.1395874023437,291.1499938964844,257.88214111328125,256.8720703125,279.12994384765625,293.1574401855469,291.1376647949219,1.0,0.2627577185630798,0.6430692672729492,0.6430692672729492,1.0,1.0,-1.2386969327926636,0.4929019808769226,0.745794951915741,0.1966184973716735,0.0,0.0,0.674953281879425,45.731231689453125,55.0,-26.32621192932129,-14940.9619140625,291.81451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.6147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.0078125,18000.0,0.0,0.0,0.3388647735118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791172444820404,0.7911803126335144,-7.862972779548727e-06,0.0,0.0003439046558924,0.0,0.0,74.38011169433594,0.0,0.0,0.0,0.4817744791507721,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1381550878286361,-2970.9580078125,304.1454162597656,0.8179495930671692,0.2089101076126098,0.1888325661420822,292.7835998535156,297.1499938964844,293.1499938964844,0.0085312770679593,-590.2263793945312,301.10791015625,0.4969275295734405,0.050000000745058,0.0488253273069858,293.0934753417969,297.1499938964844,293.1499938964844,0.2079538702964782,-3202.470703125,304.142578125,0.910976231098175,0.2904600501060486,0.2035915404558181,293.0829467773437,297.1499938964844,293.1499938964844,0.2951041758060455,-5724.27099609375,304.1326599121094,0.9990000128746032,0.452759325504303,0.3641937673091888,293.155517578125,297.1499938964844,293.1499938964844,0.0040560937486588,-1526.859619140625,296.583740234375,0.4969275295734405,0.050000000745058,0.2316063195466995,291.1297302246094,291.1499938964844,257.8627014160156,256.8537292480469,279.1291809082031,293.1557006835937,291.1278381347656,1.0,0.2645350396633148,0.6419710516929626,0.6419710516929626,1.0,1.0,-1.2445907592773438,0.4949651062488556,0.7496256828308105,0.1975513249635696,0.0,0.0,0.6772918701171875,46.55634689331055,55.0,-26.940086364746094,-15000.68359375,297.1772155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1240234375,308.6137390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5,18000.0,0.0,0.0,0.3389541208744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949532866477966,0.794961154460907,-7.892489520600066e-06,0.0,0.0003439953434281,0.0,0.0,75.12142944335938,0.0,0.0,0.0,0.4833302795886993,4.0,0.0,1.0
495960,293.1123046875,297.1499938964844,293.1499938964844,0.1386658251285553,-2979.9228515625,304.14532470703125,0.8156151175498962,0.2093531489372253,0.1892626583576202,292.78094482421875,297.1499938964844,293.1499938964844,0.0086391661316156,-595.2384033203125,301.1764221191406,0.4950520396232605,0.050000000745058,0.0488572530448436,293.0936584472656,297.1499938964844,293.1499938964844,0.2087744325399398,-3212.6591796875,304.1424560546875,0.9080120921134948,0.2911386489868164,0.204089343547821,293.0903625488281,297.1499938964844,293.1499938964844,0.2993823587894439,-5791.56005859375,304.1280517578125,0.9990000128746032,0.4521505534648895,0.3683303594589233,293.1539001464844,297.1499938964844,293.1499938964844,0.0040631722658872,-1529.9569091796875,296.5814819335937,0.4950520396232605,0.050000000745058,0.2317577749490738,291.1199951171875,291.1499938964844,257.8431396484375,256.8352966308594,279.1285095214844,293.1540832519531,291.1181640625,1.0,0.2664501070976257,0.6408436894416809,0.6408436894416809,1.0,1.0,-1.2508896589279177,0.4971843063831329,0.7537053823471069,0.1985596567392349,0.0,0.0,0.6802741885185242,47.46012496948242,58.0,-26.972068786621094,-15065.94921875,303.0246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,308.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17900.5703125,18000.0,0.0,0.0,0.339179128408432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8002063035964966,0.8002142310142517,-7.936604561109561e-06,0.0,0.0003442236920818,0.0,0.0,76.18140411376953,0.0,0.0,0.0,0.4855154156684875,4.0,0.0,1.0
496020,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743059158325,-2997.58349609375,304.14520263671875,0.8104119300842285,0.2102224230766296,0.1901143342256546,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629098609089,-605.4081420898438,301.3148193359375,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104369848966598,-3233.25439453125,304.1421813964844,0.9018445014953612,0.2925434708595276,0.2051085233688354,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497233033180237,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780077688395,-1536.3555908203125,296.5775451660156,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940276145935,0.2007595896720886,0.0,0.0,0.6880278587341309,49.47114562988281,61.0,-25.94633674621582,-15210.376953125,316.0182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401093780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148419857025146,0.8148500323295593,-8.067133421718609e-06,0.0,0.000345167791238,0.0,0.0,79.23855590820312,0.0,0.0,0.0,0.491672933101654,4.0,0.0,1.0
496080,293.1127319335937,297.1499938964844,293.1499938964844,0.1396743059158325,-2997.58349609375,304.14520263671875,0.8104119300842285,0.2102224230766296,0.1901143342256546,292.7758178710937,297.1499938964844,293.1499938964844,0.0088629098609089,-605.4081420898438,301.3148193359375,0.4910524487495422,0.050000000745058,0.0489284694194793,293.09375,297.1499938964844,293.1499938964844,0.2104369848966598,-3233.25439453125,304.1421813964844,0.9018445014953612,0.2925434708595276,0.2051085233688354,293.1098327636719,297.1499938964844,293.1499938964844,0.3088267743587494,-5938.74853515625,304.1196594238281,0.9990000128746032,0.4497233033180237,0.3773937821388244,293.1509094238281,297.1499938964844,293.1499938964844,0.0040780077688395,-1536.3555908203125,296.5775451660156,0.4910524487495422,0.050000000745058,0.2320955991744995,291.101318359375,291.1499938964844,257.8035888671875,256.798095703125,279.1273193359375,293.15106201171875,291.0996398925781,1.0,0.2706211507320404,0.6385152339935303,0.6385152339935303,1.0,1.0,-1.26450514793396,0.5020111203193665,0.7624940276145935,0.2007595896720886,0.0,0.0,0.6880278587341309,49.47114562988281,61.0,-25.94633674621582,-15210.376953125,316.0182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,308.5811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17843.05078125,18000.0,0.0,0.0,0.3401093780994415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148419857025146,0.8148500323295593,-8.067133421718609e-06,0.0,0.000345167791238,0.0,0.0,79.23855590820312,0.0,0.0,0.0,0.491672933101654,4.0,0.0,1.0
496140,293.11309814453125,297.1499938964844,293.1499938964844,0.1406704634428024,-3014.97265625,304.1451416015625,0.8045992851257324,0.2110928744077682,0.1909665763378143,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973703190684,-615.7410888671875,301.4551086425781,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120754718780517,-3253.472900390625,304.1420593261719,0.8953638672828674,0.2938776314258575,0.2061213701963424,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457015693187713,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937545709311,-1543.0059814453125,296.57489013671875,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072363615036011,0.7719497084617615,0.2031394839286804,0.0,0.0,0.6979916095733643,51.71908187866211,49.0,-24.01642227172852,-15369.8603515625,330.5531616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750298976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346301913261414,0.8346384167671204,-8.253160558524542e-06,0.0,0.0003468581999186,0.0,0.0,83.55988311767578,0.0,0.0,0.0,0.5001026391983032,4.0,0.0,1.0
496200,293.11309814453125,297.1499938964844,293.1499938964844,0.1406704634428024,-3014.97265625,304.1451416015625,0.8045992851257324,0.2110928744077682,0.1909665763378143,292.7709045410156,297.1499938964844,293.1499938964844,0.0090973703190684,-615.7410888671875,301.4551086425781,0.48679319024086,0.050000000745058,0.0490082986652851,293.0942077636719,297.1499938964844,293.1499938964844,0.2120754718780517,-3253.472900390625,304.1420593261719,0.8953638672828674,0.2938776314258575,0.2061213701963424,293.1347351074219,297.1499938964844,293.1499938964844,0.3192490935325622,-6099.32373046875,304.1124572753906,0.9990000128746032,0.4457015693187713,0.387300968170166,293.1481628417969,297.1499938964844,293.1499938964844,0.0040937545709311,-1543.0059814453125,296.57489013671875,0.48679319024086,0.050000000745058,0.2324742674827575,291.0840759277344,291.1499938964844,257.7633972167969,256.76043701171875,279.1263732910156,293.1483154296875,291.0825500488281,1.0,0.2751577496528625,0.6361052393913269,0.6361052393913269,1.0,1.0,-1.279186129570007,0.5072363615036011,0.7719497084617615,0.2031394839286804,0.0,0.0,0.6979916095733643,51.71908187866211,49.0,-24.01642227172852,-15369.8603515625,330.5531616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17789.19140625,18000.0,0.0,0.0,0.3417750298976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8346301913261414,0.8346384167671204,-8.253160558524542e-06,0.0,0.0003468581999186,0.0,0.0,83.55988311767578,0.0,0.0,0.0,0.5001026391983032,4.0,0.0,1.0
496260,293.1134338378906,297.1499938964844,293.1499938964844,0.1413685828447342,-3026.824462890625,304.1456298828125,0.8072975277900696,0.2119584828615188,0.1917280703783035,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070967122912,-624.1699829101562,301.6009521484375,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.213189885020256,-3266.8427734375,304.1429138183594,0.898445188999176,0.295114517211914,0.2069746404886245,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420475661754608,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.0041011204011738,-1545.55810546875,296.5833435058594,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782881259918213,0.5060524940490723,0.7722355723381042,0.2022731304168701,0.0,0.0,0.7073554396629333,51.24046325683594,37.0,5.731387138366699,-15421.87109375,328.59429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571235537528992,0.8571320176124573,-8.481438271701336e-06,0.0,0.0003491647948976,0.0,0.0,88.7702865600586,0.0,0.0,0.0,0.5097529888153076,4.0,0.0,1.0
496320,293.1134338378906,297.1499938964844,293.1499938964844,0.1413685828447342,-3026.824462890625,304.1456298828125,0.8072975277900696,0.2119584828615188,0.1917280703783035,292.76593017578125,297.1499938964844,293.1499938964844,0.0093070967122912,-624.1699829101562,301.6009521484375,0.487760990858078,0.050000000745058,0.0489898175001144,293.0950927734375,297.1499938964844,293.1499938964844,0.213189885020256,-3266.8427734375,304.1429138183594,0.898445188999176,0.295114517211914,0.2069746404886245,293.15447998046875,297.1499938964844,293.1499938964844,0.3177800476551056,-6070.61376953125,304.1280517578125,0.9990000128746032,0.4420475661754608,0.3850354552268982,293.145263671875,297.1499938964844,293.1499938964844,0.0041011204011738,-1545.55810546875,296.5833435058594,0.487760990858078,0.050000000745058,0.2323866039514541,291.0836181640625,291.1499938964844,257.72247314453125,256.7222900390625,279.13104248046875,293.1454467773437,291.0858459472656,1.0,0.2739376127719879,0.6344138979911804,0.6344138979911804,1.0,1.0,-1.2782881259918213,0.5060524940490723,0.7722355723381042,0.2022731304168701,0.0,0.0,0.7073554396629333,51.24046325683594,37.0,5.731387138366699,-15421.87109375,328.59429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,308.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17776.810546875,18000.0,0.0,0.0,0.3440478146076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571235537528992,0.8571320176124573,-8.481438271701336e-06,0.0,0.0003491647948976,0.0,0.0,88.7702865600586,0.0,0.0,0.0,0.5097529888153076,4.0,0.0,1.0
496380,293.113525390625,297.1499938964844,293.1499938964844,0.1415625214576721,-3029.329345703125,304.1467590332031,0.8174493908882141,0.2128633558750152,0.1924245208501815,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779413193464,-629.7989501953125,301.7554931640625,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135619521141052,-3270.5244140625,304.1446533203125,0.910833477973938,0.2964019477367401,0.207778975367546,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426884949207306,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951999835669,-1541.241455078125,296.6147766113281,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.26831915974617,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993193745613098,0.7642116546630859,0.1984929740428924,0.0,0.0,0.7091720700263977,48.34906005859375,40.0,45.5955924987793,-15338.798828125,312.0756530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668657302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868919312953949,0.8689279556274414,-8.633707693661563e-06,0.0,0.0003514168492984,0.0,0.0,91.83394622802734,0.0,0.0,0.0,0.514961302280426,4.0,0.0,1.0
496440,293.113525390625,297.1499938964844,293.1499938964844,0.1415625214576721,-3029.329345703125,304.1467590332031,0.8174493908882141,0.2128633558750152,0.1924245208501815,292.76092529296875,297.1499938964844,293.1499938964844,0.0094779413193464,-629.7989501953125,301.7554931640625,0.4934866428375244,0.050000000745058,0.0488845445215702,293.0955810546875,297.1499938964844,293.1499938964844,0.2135619521141052,-3270.5244140625,304.1446533203125,0.910833477973938,0.2964019477367401,0.207778975367546,293.1504821777344,297.1499938964844,293.1499938964844,0.304591417312622,-5859.0185546875,304.1575622558594,0.9990000128746032,0.4426884949207306,0.3718410432338714,293.14215087890625,297.1499938964844,293.1499938964844,0.0040951999835669,-1541.241455078125,296.6147766113281,0.4934866428375244,0.050000000745058,0.2318872213363647,291.1200866699219,291.1499938964844,257.6807556152344,256.6835327148437,279.1376342773437,293.142333984375,291.1247253417969,1.0,0.26831915974617,0.6335006952285767,0.6335006952285767,1.0,1.0,-1.2635310888290403,0.4993193745613098,0.7642116546630859,0.1984929740428924,0.0,0.0,0.7091720700263977,48.34906005859375,40.0,45.5955924987793,-15338.798828125,312.0756530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474975585937,308.5272827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.42578125,18000.0,0.0,0.0,0.3462668657302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.868919312953949,0.8689279556274414,-8.633707693661563e-06,0.0,0.0003514168492984,0.0,0.0,91.83394622802734,0.0,0.0,0.0,0.514961302280426,4.0,0.0,1.0
496500,293.1134948730469,297.1499938964844,293.1499938964844,0.1416157633066177,-3029.763427734375,304.1472473144531,0.82157301902771,0.2133315354585647,0.192804530262947,292.7583312988281,297.1499938964844,293.1499938964844,0.0095648290589451,-632.4983520507812,301.8343811035156,0.4958078265190124,0.050000000745058,0.0488441735506057,293.095703125,297.1499938964844,293.1499938964844,0.2136719524860382,-3271.39794921875,304.1454162597656,0.9163962006568908,0.297070175409317,0.208210676908493,293.1398010253906,297.1499938964844,293.1499938964844,0.298978328704834,-5770.177734375,304.166259765625,0.9990000128746032,0.4447793066501617,0.3666532337665558,293.1405944824219,297.1499938964844,293.1499938964844,0.0040917312726378,-1538.5994873046875,296.63446044921875,0.4958078265190124,0.050000000745058,0.2316957265138626,291.1445007324219,291.1499938964844,257.6595458984375,256.6639404296875,279.1387634277344,293.1407775878906,291.14874267578125,1.0,0.2665204703807831,0.6330297589302063,0.6330297589302063,1.0,1.0,-1.257994294166565,0.4967700541019439,0.7612242698669434,0.1969630122184753,0.0,0.0,0.707089900970459,47.24076843261719,40.0,53.98624038696289,-15293.53125,305.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,308.5313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.3471563160419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684955835342407,0.8685042262077332,-8.64892172103282e-06,0.0,0.0003523195337038,0.0,0.0,91.88571166992188,0.0,0.0,0.0,0.5148631930351257,4.0,0.0,1.0
496560,293.11346435546875,297.1499938964844,293.1499938964844,0.1417687237262725,-3032.074462890625,304.1474609375,0.8245980143547058,0.2138029485940933,0.1931994557380676,292.7557373046875,297.1499938964844,293.1499938964844,0.0096613876521587,-635.7203369140625,301.912353515625,0.4974309802055359,0.050000000745058,0.0488168187439441,293.0957336425781,297.1499938964844,293.1499938964844,0.2139315605163574,-3274.270751953125,304.1457824707031,0.920604169368744,0.2977491021156311,0.2086590677499771,293.1276550292969,297.1499938964844,293.1499938964844,0.2950518131256103,-5708.5498046875,304.17041015625,0.9990000128746032,0.4472929239273071,0.3630966246128082,293.1390075683594,297.1499938964844,293.1499938964844,0.0040902490727603,-1537.0960693359375,296.6505126953125,0.4974309802055359,0.050000000745058,0.2315659672021865,291.162109375,291.1499938964844,257.6381530761719,256.6441955566406,279.13897705078125,293.1391906738281,291.1647033691406,1.0,0.2652187943458557,0.6324982047080994,0.6324982047080994,1.0,1.0,-1.2545474767684937,0.4950705468654632,0.7594769597053528,0.1959188729524612,0.0,0.0,0.704468846321106,46.49519729614258,43.0,47.74516677856445,-15254.4931640625,301.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74853515625,308.5325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.876953125,18000.0,0.0,0.0,0.347885251045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646900057792664,0.8646986484527588,-8.624339898233302e-06,0.0,0.0003530592948663,0.0,0.0,91.08322143554688,0.0,0.0,0.0,0.51333087682724,4.0,0.0,1.0
496620,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038691282272,-3040.986083984375,304.1473999023437,0.8284821510314941,0.2147324681282043,0.194011703133583,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800742998719,-643.4178466796875,302.06597900390625,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148082256317138,-3284.736328125,304.14569091796875,0.9261256456375122,0.2991232573986053,0.2095903307199478,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.452612042427063,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.004094383213669,-1537.62744140625,296.6734924316406,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.6992327570915222,45.69002151489258,46.0,25.830984115600582,-15206.8720703125,298.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488771915435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540529012680054,0.8540614247322083,-8.52488028613152e-06,0.0,0.0003540660254657,0.0,0.0,88.62555694580078,0.0,0.0,0.0,0.508832573890686,4.0,0.0,1.0
