time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1134338378906,297.1499938964844,293.1499938964844,0.1423038691282272,-3040.986083984375,304.1473999023437,0.8284821510314941,0.2147324681282043,0.194011703133583,292.75054931640625,297.1499938964844,293.1499938964844,0.0098800742998719,-643.4178466796875,302.06597900390625,0.4992670714855194,0.050000000745058,0.0487867668271064,293.0957336425781,297.1499938964844,293.1499938964844,0.2148082256317138,-3284.736328125,304.14569091796875,0.9261256456375122,0.2991232573986053,0.2095903307199478,293.104248046875,297.1499938964844,293.1499938964844,0.2905620336532593,-5639.544921875,304.1708679199219,0.9990000128746032,0.452612042427063,0.3591495156288147,293.1356506347656,297.1499938964844,293.1499938964844,0.004094383213669,-1537.62744140625,296.6734924316406,0.4992670714855194,0.050000000745058,0.2314234226942062,291.17919921875,291.1499938964844,257.5945739746094,256.6041564941406,279.1379089355469,293.1358642578125,291.1800231933594,1.0,0.2639452815055847,0.6312493681907654,0.6312493681907654,1.0,1.0,-1.2516930103302002,0.4933063089847564,0.7583867311477661,0.1946752220392227,0.0,0.0,0.6992327570915222,45.69002151489258,46.0,25.830984115600582,-15206.8720703125,298.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8006286621094,308.5459289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18109.99609375,18000.0,0.0,0.0,0.3488771915435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8540529012680054,0.8540614247322083,-8.52488028613152e-06,0.0,0.0003540660254657,0.0,0.0,88.62555694580078,0.0,0.0,0.0,0.508832573890686,4.0,0.0,1.0
496740,293.11358642578125,297.1499938964844,293.1499938964844,0.1430174708366394,-3053.23486328125,304.1470947265625,0.8298227190971375,0.2156286239624023,0.1948147714138031,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277427747845,-652.33154296875,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159782350063324,-3299.03662109375,304.1451721191406,0.9281288385391236,0.3004600405693054,0.2105292379856109,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573473930358886,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052997112274,-1541.4510498046875,296.6894836425781,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.253299355506897,0.4933143258094787,0.7599850296974182,0.1943290531635284,0.0,0.0,0.6948665380477905,45.639286041259766,49.0,5.0332865715026855,-15201.0556640625,298.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843372106552124,0.8433805108070374,-8.413965588260908e-06,0.0,0.0003545576473698,0.0,0.0,86.11383056640625,0.0,0.0,0.0,0.5042387843132019,4.0,0.0,1.0
496800,293.11358642578125,297.1499938964844,293.1499938964844,0.1430174708366394,-3053.23486328125,304.1470947265625,0.8298227190971375,0.2156286239624023,0.1948147714138031,292.7452697753906,297.1499938964844,293.1499938964844,0.0101277427747845,-652.33154296875,302.21893310546875,0.4994484782218933,0.050000000745058,0.0487838424742221,293.095947265625,297.1499938964844,293.1499938964844,0.2159782350063324,-3299.03662109375,304.1451721191406,0.9281288385391236,0.3004600405693054,0.2105292379856109,293.086669921875,297.1499938964844,293.1499938964844,0.2898242771625519,-5630.4404296875,304.1650085449219,0.9990000128746032,0.4573473930358886,0.3587639927864074,293.1319885253906,297.1499938964844,293.1499938964844,0.0041052997112274,-1541.4510498046875,296.6894836425781,0.4994484782218933,0.050000000745058,0.2314095348119735,291.18084716796875,291.1499938964844,257.54998779296875,256.5633850097656,279.1358947753906,293.1322021484375,291.1803894042969,1.0,0.2641499638557434,0.6297407150268555,0.6297407150268555,1.0,1.0,-1.253299355506897,0.4933143258094787,0.7599850296974182,0.1943290531635284,0.0,0.0,0.6948665380477905,45.639286041259766,49.0,5.0332865715026855,-15201.0556640625,298.68084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769836425781,308.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.36328125,18000.0,0.0,0.0,0.3493616580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.843372106552124,0.8433805108070374,-8.413965588260908e-06,0.0,0.0003545576473698,0.0,0.0,86.11383056640625,0.0,0.0,0.0,0.5042387843132019,4.0,0.0,1.0
496860,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833624124527,-3068.264892578125,304.1466064453125,0.8291336894035339,0.2165291458368301,0.1956394612789154,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025891050696,-662.2027587890625,302.3724670410156,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173280119895935,-3315.65576171875,304.14453125,0.9272081851959229,0.3017544746398926,0.2114474326372146,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608642756938934,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215075179934,-1547.7652587890625,296.7010498046875,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.763778030872345,0.1946702152490615,0.0,0.0,0.6924754977226257,46.19404220581055,52.0,-10.275959968566896,-15235.5634765625,302.9525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787298202515,0.83588707447052,-8.329409865837079e-06,0.0,0.0003547317464835,0.0,0.0,84.32594299316406,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496920,293.1137084960937,297.1499938964844,293.1499938964844,0.1438833624124527,-3068.264892578125,304.1466064453125,0.8291336894035339,0.2165291458368301,0.1956394612789154,292.7398986816406,297.1499938964844,293.1499938964844,0.0104025891050696,-662.2027587890625,302.3724670410156,0.4982862770557403,0.050000000745058,0.0488026738166809,293.0963134765625,297.1499938964844,293.1499938964844,0.2173280119895935,-3315.65576171875,304.14453125,0.9272081851959229,0.3017544746398926,0.2114474326372146,293.07733154296875,297.1499938964844,293.1499938964844,0.2921504080295563,-5669.59326171875,304.1560974121094,0.9990000128746032,0.4608642756938934,0.3612473607063293,293.128173828125,297.1499938964844,293.1499938964844,0.0041215075179934,-1547.7652587890625,296.7010498046875,0.4982862770557403,0.050000000745058,0.2314988821744918,291.1718139648437,291.1499938964844,257.5039978027344,256.5215148925781,279.133544921875,293.12841796875,291.17059326171875,1.0,0.2655432224273681,0.6279788613319397,0.6279788613319397,1.0,1.0,-1.2585008144378662,0.4947227835655212,0.763778030872345,0.1946702152490615,0.0,0.0,0.6924754977226257,46.19404220581055,52.0,-10.275959968566896,-15235.5634765625,302.9525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9533386230469,308.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.349609375,18000.0,0.0,0.0,0.349533200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8358787298202515,0.83588707447052,-8.329409865837079e-06,0.0,0.0003547317464835,0.0,0.0,84.32594299316406,0.0,0.0,0.0,0.5009828805923462,4.0,0.0,1.0
496980,293.1138000488281,297.1499938964844,293.1499938964844,0.1448412835597992,-3084.937744140625,304.1461486816406,0.8268710374832153,0.2174261957406997,0.1964790076017379,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021946460008,-672.7589721679688,302.5274353027344,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188180834054947,-3334.02783203125,304.1438903808594,0.9240793585777284,0.3030639588832855,0.2123806029558181,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628922343254089,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.004141463432461,-1555.755859375,296.71044921875,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524360656738,0.1955339759588241,0.0,0.0,0.6925440430641174,47.238914489746094,55.0,-19.489477157592773,-15306.2255859375,310.2157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.349627673625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601355552673,0.8333684206008911,-8.292051461467054e-06,0.0,0.0003548276436049,0.0,0.0,83.6623764038086,0.0,0.0,0.0,0.4998422265052795,4.0,0.0,1.0
497040,293.1138000488281,297.1499938964844,293.1499938964844,0.1448412835597992,-3084.937744140625,304.1461486816406,0.8268710374832153,0.2174261957406997,0.1964790076017379,292.7344665527344,297.1499938964844,293.1499938964844,0.0107021946460008,-672.7589721679688,302.5274353027344,0.496101975440979,0.050000000745058,0.0488391183316707,293.0965576171875,297.1499938964844,293.1499938964844,0.2188180834054947,-3334.02783203125,304.1438903808594,0.9240793585777284,0.3030639588832855,0.2123806029558181,293.07647705078125,297.1499938964844,293.1499938964844,0.2969206571578979,-5746.560546875,304.1461181640625,0.9990000128746032,0.4628922343254089,0.3660037219524383,293.1243896484375,297.1499938964844,293.1499938964844,0.004141463432461,-1555.755859375,296.71044921875,0.496101975440979,0.050000000745058,0.2316717505455017,291.15673828125,291.1499938964844,257.45635986328125,256.4782409667969,279.1312561035156,293.1246032714844,291.1551513671875,1.0,0.2678849101066589,0.6259884238243103,0.6259884238243103,1.0,1.0,-1.2665880918502808,0.4972356557846069,0.7693524360656738,0.1955339759588241,0.0,0.0,0.6925440430641174,47.238914489746094,55.0,-19.489477157592773,-15306.2255859375,310.2157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,308.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.046875,18000.0,0.0,0.0,0.349627673625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333601355552673,0.8333684206008911,-8.292051461467054e-06,0.0,0.0003548276436049,0.0,0.0,83.6623764038086,0.0,0.0,0.0,0.4998422265052795,4.0,0.0,1.0
497100,293.1138610839844,297.1499938964844,293.1499938964844,0.1453397423028946,-3093.61083984375,304.1459350585937,0.8252752423286438,0.2178719788789749,0.1969020217657089,292.7317199707031,297.1499938964844,293.1499938964844,0.0108611555770039,-678.24072265625,302.605712890625,0.4947157204151153,0.050000000745058,0.0488629378378391,293.0966491699219,297.1499938964844,293.1499938964844,0.219600424170494,-3343.663818359375,304.1435546875,0.9218799471855164,0.3037197291851043,0.2128562480211258,293.0790710449219,297.1499938964844,293.1499938964844,0.3000614941120147,-5796.52001953125,304.14111328125,0.9990000128746032,0.4633176028728485,0.3690793514251709,293.12255859375,297.1499938964844,293.1499938964844,0.0041524842381477,-1560.189208984375,296.71484375,0.4947157204151153,0.050000000745058,0.2317847311496734,291.1480407714844,291.1499938964844,257.4319763183594,256.4560852050781,279.1302185058594,293.1227722167969,291.1463623046875,1.0,0.2693486511707306,0.6249196529388428,0.6249196529388428,1.0,1.0,-1.2715224027633667,0.4988286197185516,0.7726938128471375,0.196120798587799,0.0,0.0,0.6935442090034485,47.917022705078125,55.0,-22.205867767333984,-15353.2265625,314.8127136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,308.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.23828125,18000.0,0.0,0.0,0.3497198522090912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341928720474243,0.8342011570930481,-8.293969585793093e-06,0.0,0.000354921183316,0.0,0.0,83.80255889892578,0.0,0.0,0.0,0.500166654586792,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1458455175161361,-3102.403076171875,304.145751953125,0.8234238624572754,0.2183163613080978,0.1973265558481216,292.7289123535156,297.1499938964844,293.1499938964844,0.0110260983929038,-683.8321533203125,302.6846923828125,0.4931707978248596,0.050000000745058,0.0488900952041149,293.0968322753906,297.1499938964844,293.1499938964844,0.2203878462314605,-3353.34765625,304.143310546875,0.9193286895751952,0.3043628931045532,0.2133279591798782,293.0835266113281,297.1499938964844,293.1499938964844,0.303639143705368,-5852.9970703125,304.13623046875,0.9990000128746032,0.4633430242538452,0.3725548684597015,293.1207580566406,297.1499938964844,293.1499938964844,0.0041640517301857,-1564.838134765625,296.71923828125,0.4931707978248596,0.050000000745058,0.2319135665893554,291.13897705078125,291.1499938964844,257.4071960449219,256.4336242675781,279.1292419433594,293.1209716796875,291.13726806640625,1.0,0.2709797322750091,0.6238085031509399,0.6238085031509399,1.0,1.0,-1.2769569158554075,0.5006083846092224,0.7763485908508301,0.1967911124229431,0.0,0.0,0.6951887607574463,48.687599182128906,58.0,-23.92477035522461,-15406.943359375,319.9854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034912109375,308.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17959.82421875,18000.0,0.0,0.0,0.3498794138431549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364640474319458,0.8364723324775696,-8.310358680319041e-06,0.0,0.0003550831461325,0.0,0.0,84.27027893066406,0.0,0.0,0.0,0.5011094808578491,4.0,0.0,1.0
497220,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697786331176,-3120.174072265625,304.1454772949219,0.8191102743148804,0.2192040979862213,0.1981820166110992,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729387521743,-695.2579345703125,302.8442687988281,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219608873128891,-3372.643798828125,304.1429138183594,0.9134565591812134,0.3056304156780243,0.2142598628997802,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622042775154114,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885459795594,-1574.63232421875,296.7284545898437,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316242694854,0.0,0.0,0.7003368139266968,50.471866607666016,61.0,-25.194955825805664,-15531.3837890625,331.87091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452300429344177,0.8452383875846863,-8.386658009840176e-06,0.0,0.0003557112067937,0.0,0.0,86.1906509399414,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497280,293.11407470703125,297.1499938964844,293.1499938964844,0.1468697786331176,-3120.174072265625,304.1454772949219,0.8191102743148804,0.2192040979862213,0.1981820166110992,292.7233581542969,297.1499938964844,293.1499938964844,0.0113729387521743,-695.2579345703125,302.8442687988281,0.4897040724754333,0.050000000745058,0.0489532016217708,293.09722900390625,297.1499938964844,293.1499938964844,0.2219608873128891,-3372.643798828125,304.1429138183594,0.9134565591812134,0.3056304156780243,0.2142598628997802,293.0975036621094,297.1499938964844,293.1499938964844,0.311905026435852,-5982.177734375,304.1270751953125,0.9990000128746032,0.4622042775154114,0.3805082142353058,293.1173400878906,297.1499938964844,293.1499938964844,0.0041885459795594,-1574.63232421875,296.7284545898437,0.4897040724754333,0.050000000745058,0.2322129160165786,291.1206359863281,291.1499938964844,257.35662841796875,256.3878173828125,279.1275634765625,293.1175231933594,291.1189270019531,1.0,0.2746646702289581,0.6214779019355774,0.6214779019355774,1.0,1.0,-1.28908371925354,0.5046319365501404,0.7844518423080444,0.1983316242694854,0.0,0.0,0.7003368139266968,50.471866607666016,61.0,-25.194955825805664,-15531.3837890625,331.87091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0207214355469,308.6285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17901.373046875,18000.0,0.0,0.0,0.3504982888698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452300429344177,0.8452383875846863,-8.386658009840176e-06,0.0,0.0003557112067937,0.0,0.0,86.1906509399414,0.0,0.0,0.0,0.5048248171806335,4.0,0.0,1.0
497340,293.1141662597656,297.1499938964844,293.1499938964844,0.1479015797376632,-3138.021484375,304.145263671875,0.8141738772392273,0.2200935930013656,0.1990477293729782,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406509816646,-706.8832397460938,303.0050964355469,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235332727432251,-3391.86669921875,304.1426696777344,0.9070355296134948,0.3068938255310058,0.2151922434568405,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595027863979339,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146425694227,-1584.9639892578125,296.7388610839844,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719308853149,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.659055709838867,-15674.2724609375,345.56365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593716621398926,0.8593801856040955,-8.52036100695841e-06,0.0,0.0003568782994989,0.0,0.0,89.42678833007812,0.0,0.0,0.0,0.5108977556228638,4.0,0.0,1.0
497400,293.1141662597656,297.1499938964844,293.1499938964844,0.1479015797376632,-3138.021484375,304.145263671875,0.8141738772392273,0.2200935930013656,0.1990477293729782,292.7182312011719,297.1499938964844,293.1499938964844,0.0117406509816646,-706.8832397460938,303.0050964355469,0.4858447611331939,0.050000000745058,0.0490263514220714,293.0975952148437,297.1499938964844,293.1499938964844,0.2235332727432251,-3391.86669921875,304.1426696777344,0.9070355296134948,0.3068938255310058,0.2151922434568405,293.117431640625,297.1499938964844,293.1499938964844,0.3213777244091034,-6128.45458984375,304.11895751953125,0.9990000128746032,0.4595027863979339,0.3895234763622284,293.1140441894531,297.1499938964844,293.1499938964844,0.0042146425694227,-1584.9639892578125,296.7388610839844,0.4858447611331939,0.050000000745058,0.2325599044561386,291.10284423828125,291.1499938964844,257.3047790527344,256.3409118652344,279.126220703125,293.1142272949219,291.10125732421875,1.0,0.278805136680603,0.6190292835235596,0.6190292835235596,1.0,1.0,-1.3025676012039185,0.5091472864151001,0.7934202551841736,0.2000719308853149,0.0,0.0,0.7078262567520142,52.53325271606445,64.0,-24.659055709838867,-15674.2724609375,345.56365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,308.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17845.3046875,18000.0,0.0,0.0,0.3516482710838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593716621398926,0.8593801856040955,-8.52036100695841e-06,0.0,0.0003568782994989,0.0,0.0,89.42678833007812,0.0,0.0,0.0,0.5108977556228638,4.0,0.0,1.0
497460,293.1142272949219,297.1499938964844,293.1499938964844,0.1489334106445312,-3155.810546875,304.1451110839844,0.8087624311447144,0.2209873348474502,0.1999246180057525,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263647451996,-718.5591430664062,303.16571044921875,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011133193969,-3410.968994140625,304.1424865722656,0.900564968585968,0.3081602752208709,0.2161326706409454,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552741646766662,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423489503562,-1595.7972412109375,296.7510986328125,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030531406402588,0.2019423842430114,0.0,0.0,0.7174578309059143,54.82356643676758,52.0,-23.128223419189453,-15831.447265625,360.8078918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784657120704651,0.8784744143486023,-8.710014299140312e-06,0.0,0.0003587004321161,0.0,0.0,93.98284149169922,0.0,0.0,0.0,0.5191842317581177,4.0,0.0,1.0
497520,293.1142272949219,297.1499938964844,293.1499938964844,0.1489334106445312,-3155.810546875,304.1451110839844,0.8087624311447144,0.2209873348474502,0.1999246180057525,292.7140197753906,297.1499938964844,293.1499938964844,0.0121263647451996,-718.5591430664062,303.16571044921875,0.4816547930240631,0.050000000745058,0.0491078197956085,293.097900390625,297.1499938964844,293.1499938964844,0.2251011133193969,-3410.968994140625,304.1424865722656,0.900564968585968,0.3081602752208709,0.2161326706409454,293.14239501953125,297.1499938964844,293.1499938964844,0.3317803740501404,-6287.29638671875,304.11199951171875,0.9990000128746032,0.4552741646766662,0.3993244171142578,293.1107482910156,297.1499938964844,293.1499938964844,0.0042423489503562,-1595.7972412109375,296.7510986328125,0.4816547930240631,0.050000000745058,0.232946366071701,291.08624267578125,291.1499938964844,257.25177001953125,256.2929992675781,279.1251525878906,293.1109313964844,291.0848083496094,1.0,0.2832903563976288,0.6164891123771667,0.6164891123771667,1.0,1.0,-1.3170751333236694,0.5140219926834106,0.8030531406402588,0.2019423842430114,0.0,0.0,0.7174578309059143,54.82356643676758,52.0,-23.128223419189453,-15831.447265625,360.8078918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.5693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.919921875,18000.0,0.0,0.0,0.3534437119960785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8784657120704651,0.8784744143486023,-8.710014299140312e-06,0.0,0.0003587004321161,0.0,0.0,93.98284149169922,0.0,0.0,0.0,0.5191842317581177,4.0,0.0,1.0
497580,293.114013671875,297.1499938964844,293.1499938964844,0.1496850252151489,-3168.42724609375,304.1455383300781,0.8114355206489563,0.2219391465187072,0.2007405757904052,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689955264329,-727.7698974609375,303.3267822265625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631207704544,-3424.765625,304.1430969238281,0.9036888480186462,0.309475839138031,0.2170214205980301,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.451475441455841,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614648118615,-1602.4544677734375,296.77471923828125,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161476850509644,0.5126338601112366,0.8035138845443726,0.2006934285163879,0.0,0.0,0.7264590263366699,54.303367614746094,40.0,5.722384929656982,-15881.7607421875,358.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.355755865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001258611679077,0.900134801864624,-8.941460691858083e-06,0.0,0.0003610469866544,0.0,0.0,99.44831085205078,0.0,0.0,0.0,0.5286288857460022,4.0,0.0,1.0
497640,293.114013671875,297.1499938964844,293.1499938964844,0.1496850252151489,-3168.42724609375,304.1455383300781,0.8114355206489563,0.2219391465187072,0.2007405757904052,292.7107238769531,297.1499938964844,293.1499938964844,0.0124689955264329,-727.7698974609375,303.3267822265625,0.4826730787754059,0.050000000745058,0.0490878783166408,293.097900390625,297.1499938964844,293.1499938964844,0.2262631207704544,-3424.765625,304.1430969238281,0.9036888480186462,0.309475839138031,0.2170214205980301,293.1618957519531,297.1499938964844,293.1499938964844,0.3302246332168579,-6257.14306640625,304.1278991699219,0.9990000128746032,0.451475441455841,0.3969527781009674,293.1071472167969,297.1499938964844,293.1499938964844,0.0042614648118615,-1602.4544677734375,296.77471923828125,0.4826730787754059,0.050000000745058,0.2328517585992813,291.08612060546875,291.1499938964844,257.1976928710937,256.2441711425781,279.12957763671875,293.1073608398437,291.0882568359375,1.0,0.2820363044738769,0.6146399974822998,0.6146399974822998,1.0,1.0,-1.3161476850509644,0.5126338601112366,0.8035138845443726,0.2006934285163879,0.0,0.0,0.7264590263366699,54.303367614746094,40.0,5.722384929656982,-15881.7607421875,358.6275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763366699219,308.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17781.896484375,18000.0,0.0,0.0,0.355755865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001258611679077,0.900134801864624,-8.941460691858083e-06,0.0,0.0003610469866544,0.0,0.0,99.44831085205078,0.0,0.0,0.0,0.5286288857460022,4.0,0.0,1.0
497700,293.11376953125,297.1499938964844,293.1499938964844,0.14986053109169,-3171.0458984375,304.1460266113281,0.8155664205551147,0.2224396765232086,0.2011394053697586,292.7089538574219,297.1499938964844,293.1499938964844,0.0126162637025117,-731.0695190429688,303.4089660644531,0.4849946200847626,0.050000000745058,0.0490426979959011,293.0978088378906,297.1499938964844,293.1499938964844,0.226537600159645,-3427.696044921875,304.14385986328125,0.908802330493927,0.3101518452167511,0.2174546420574188,293.1629333496094,297.1499938964844,293.1499938964844,0.3248386979103088,-6170.6728515625,304.1417236328125,0.9990000128746032,0.4511152803897857,0.3915174901485443,293.1053161621094,297.1499938964844,293.1499938964844,0.0042652813717722,-1602.8482666015625,296.7955627441406,0.4849946200847626,0.050000000745058,0.2326374500989914,291.1011047363281,291.1499938964844,257.1703186035156,256.2194519042969,279.1325988769531,293.10552978515625,291.10455322265625,1.0,0.2797181308269501,0.6139975190162659,0.6139975190162659,1.0,1.0,-1.3103134632110596,0.5098204612731934,0.8004930019378662,0.1989695280790329,0.0,0.0,0.7282535433769226,53.06531524658203,40.0,26.4800968170166,-15857.666015625,351.4654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73956298828125,308.5625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17833.404296875,18000.0,0.0,0.0,0.3569103479385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076610803604126,0.9076701402664183,-9.035829862114042e-06,0.0,0.000362218619557,0.0,0.0,101.50641632080078,0.0,0.0,0.0,0.5319637656211853,4.0,0.0,1.0
497760,293.1134948730469,297.1499938964844,293.1499938964844,0.1499505639076233,-3172.1064453125,304.1465759277344,0.8212437033653259,0.2229545265436172,0.2015341371297836,292.7067565917969,297.1499938964844,293.1499938964844,0.0127548528835177,-733.8328857421875,303.4927673339844,0.4883123636245727,0.050000000745058,0.0489791892468929,293.0976867675781,297.1499938964844,293.1499938964844,0.226678654551506,-3428.925537109375,304.14471435546875,0.9163392186164856,0.3108381032943725,0.2178817242383957,293.1571350097656,297.1499938964844,293.1499938964844,0.3169440925121307,-6045.49365234375,304.1575927734375,0.9990000128746032,0.4520845413208008,0.3837461173534393,293.103515625,297.1499938964844,293.1499938964844,0.0042663691565394,-1601.90234375,296.8202514648437,0.4883123636245727,0.050000000745058,0.2323361933231353,291.1223449707031,291.1499938964844,257.1427307128906,256.19451904296875,279.13580322265625,293.10369873046875,291.1268310546875,1.0,0.2764270603656769,0.6135291457176208,0.6135291457176208,1.0,1.0,-1.3015358448028564,0.505859911441803,0.7956759929656982,0.19666787981987,0.0,0.0,0.7279953956604004,51.316932678222656,43.0,45.17783737182617,-15801.826171875,341.1588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7203369140625,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.912109375,18000.0,0.0,0.0,0.3579457700252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911360800266266,0.9113698601722716,-9.093546395888552e-06,0.0,0.0003632694424595,0.0,0.0,102.61976623535156,0.0,0.0,0.0,0.533645510673523,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1502009183168411,-3175.53955078125,304.14727783203125,0.8281891345977783,0.2239736020565033,0.2023857086896896,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766872316598,-740.5354614257812,303.6645202636719,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297110080719,-3432.376220703125,304.1458435058594,0.9259485602378844,0.3121950328350067,0.2187785059213638,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566503465175628,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719887569546,-1601.382080078125,296.8696594238281,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911859750747681,0.1938081979751587,0.0,0.0,0.7229666709899902,49.417457580566406,46.0,48.14623641967773,-15723.8466796875,330.4969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067111015319824,0.9067202210426332,-9.077844879357144e-06,0.0,0.0003648496931418,0.0,0.0,101.688720703125,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497880,293.113037109375,297.1499938964844,293.1499938964844,0.1502009183168411,-3175.53955078125,304.14727783203125,0.8281891345977783,0.2239736020565033,0.2023857086896896,292.7008972167969,297.1499938964844,293.1499938964844,0.0130766872316598,-740.5354614257812,303.6645202636719,0.4920614063739776,0.050000000745058,0.0489098764955997,293.0975341796875,297.1499938964844,293.1499938964844,0.2270297110080719,-3432.376220703125,304.1458435058594,0.9259485602378844,0.3121950328350067,0.2187785059213638,293.1336364746094,297.1499938964844,293.1499938964844,0.3073745965957641,-5895.7412109375,304.17047119140625,0.9990000128746032,0.4566503465175628,0.3750782310962677,293.1000671386719,297.1499938964844,293.1499938964844,0.0042719887569546,-1601.382080078125,296.8696594238281,0.4920614063739776,0.050000000745058,0.2320073992013931,291.16455078125,291.1499938964844,257.08697509765625,256.1441955566406,279.136962890625,293.1002502441406,291.1671447753906,1.0,0.2733628153800964,0.6123111248016357,0.6123111248016357,1.0,1.0,-1.2927449941635132,0.5015590190887451,0.7911859750747681,0.1938081979751587,0.0,0.0,0.7229666709899902,49.417457580566406,46.0,48.14623641967773,-15723.8466796875,330.4969177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354431152344,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18065.470703125,18000.0,0.0,0.0,0.3595028519630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9067111015319824,0.9067202210426332,-9.077844879357144e-06,0.0,0.0003648496931418,0.0,0.0,101.688720703125,0.0,0.0,0.0,0.5317767858505249,4.0,0.0,1.0
497940,293.1126403808594,297.1499938964844,293.1499938964844,0.1507833003997802,-3185.1220703125,304.1471862792969,0.8319698572158813,0.2249893546104431,0.2032671719789505,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697873145341,-749.4168090820312,303.83935546875,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278687953948974,-3442.234375,304.14581298828125,0.9311965107917786,0.3135513067245483,0.2196989059448242,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620222747325897,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866352014243,-1605.49072265625,296.90643310546875,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055530548095,0.7903738021850586,0.1922278106212616,0.0,0.0,0.7172276377677917,48.60429382324219,49.0,26.89474296569824,-15680.63671875,326.5467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952525854110718,0.8952615857124329,-8.965086635726038e-06,0.0,0.0003657807246781,0.0,0.0,98.81708526611328,0.0,0.0,0.0,0.5268415808677673,4.0,0.0,1.0
498000,293.1126403808594,297.1499938964844,293.1499938964844,0.1507833003997802,-3185.1220703125,304.1471862792969,0.8319698572158813,0.2249893546104431,0.2032671719789505,292.6940612792969,297.1499938964844,293.1499938964844,0.0134697873145341,-749.4168090820312,303.83935546875,0.4937562346458435,0.050000000745058,0.048879612237215,293.097412109375,297.1499938964844,293.1499938964844,0.2278687953948974,-3442.234375,304.14581298828125,0.9311965107917786,0.3135513067245483,0.2196989059448242,293.1092224121094,297.1499938964844,293.1499938964844,0.3029018938541412,-5827.65625,304.1708679199219,0.9990000128746032,0.4620222747325897,0.3712314069271087,293.0966491699219,297.1499938964844,293.1499938964844,0.0042866352014243,-1605.49072265625,296.90643310546875,0.4937562346458435,0.050000000745058,0.2318638414144516,291.1825256347656,291.1499938964844,257.0305480957031,256.09326171875,279.13592529296875,293.0968322753906,291.1833801269531,1.0,0.2721324861049652,0.6108605861663818,0.6108605861663818,1.0,1.0,-1.2900793552398682,0.4997055530548095,0.7903738021850586,0.1922278106212616,0.0,0.0,0.7172276377677917,48.60429382324219,49.0,26.89474296569824,-15680.63671875,326.5467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79803466796875,308.6127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18121.302734375,18000.0,0.0,0.0,0.3604202568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8952525854110718,0.8952615857124329,-8.965086635726038e-06,0.0,0.0003657807246781,0.0,0.0,98.81708526611328,0.0,0.0,0.0,0.5268415808677673,4.0,0.0,1.0
498060,293.1123046875,297.1499938964844,293.1499938964844,0.1515948325395584,-3198.88623046875,304.14678955078125,0.8333468437194824,0.2260064780712127,0.2041759192943573,292.68719482421875,297.1499938964844,293.1499938964844,0.0139208529144525,-759.7288208007812,304.0158386230469,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.22904834151268,-3456.477294921875,304.1452331542969,0.933058500289917,0.3149132430553436,0.2206434160470962,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668673276901245,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083513155579,-1613.0228271484375,296.93603515625,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107220649719,0.7922956943511963,0.1915145069360733,0.0,0.0,0.7123329043388367,48.564823150634766,52.0,5.711427688598633,-15676.9052734375,327.3815612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834274411201477,0.8834362626075745,-8.837087079882622e-06,0.0,0.0003661878872662,0.0,0.0,95.8118133544922,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498120,293.1123046875,297.1499938964844,293.1499938964844,0.1515948325395584,-3198.88623046875,304.14678955078125,0.8333468437194824,0.2260064780712127,0.2041759192943573,292.68719482421875,297.1499938964844,293.1499938964844,0.0139208529144525,-759.7288208007812,304.0158386230469,0.4938962161540985,0.050000000745058,0.0488771386444568,293.0972595214844,297.1499938964844,293.1499938964844,0.22904834151268,-3456.477294921875,304.1452331542969,0.933058500289917,0.3149132430553436,0.2206434160470962,293.09051513671875,297.1499938964844,293.1499938964844,0.3022025525569916,-5819.34765625,304.1649780273437,0.9990000128746032,0.4668673276901245,0.3709160089492798,293.093017578125,297.1499938964844,293.1499938964844,0.0043083513155579,-1613.0228271484375,296.93603515625,0.4938962161540985,0.050000000745058,0.2318520992994308,291.1845703125,291.1499938964844,256.9735717773437,256.0418395996094,279.1340637207031,293.0932312011719,291.18414306640625,1.0,0.2723784744739532,0.6091753244400024,0.6091753244400024,1.0,1.0,-1.291906476020813,0.4996107220649719,0.7922956943511963,0.1915145069360733,0.0,0.0,0.7123329043388367,48.564823150634766,52.0,5.711427688598633,-15676.9052734375,327.3815612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18120.078125,18000.0,0.0,0.0,0.3608214259147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8834274411201477,0.8834362626075745,-8.837087079882622e-06,0.0,0.0003661878872662,0.0,0.0,95.8118133544922,0.0,0.0,0.0,0.5216812491416931,4.0,0.0,1.0
498180,293.11199951171875,297.1499938964844,293.1499938964844,0.1525745689868927,-3215.676513671875,304.1462097167969,0.8329947590827942,0.2270231246948242,0.2051039636135101,292.68072509765625,297.1499938964844,293.1499938964844,0.0146679207682609,-780.0714721679688,304.1473999023437,0.4959867596626282,0.0533474348485469,0.0497545264661312,293.0971069335937,297.1499938964844,293.1499938964844,0.230480670928955,-3473.914794921875,304.1444396972656,0.9325004816055298,0.3162781000137329,0.2216054946184158,293.0798645019531,297.1499938964844,293.1499938964844,0.3042814135551452,-5854.30517578125,304.15655517578125,0.9990000128746032,0.4705492854118347,0.3731076419353485,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356250971555,-1623.16943359375,296.96112060546875,0.49292653799057,0.050000000745058,0.2319335490465164,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738133370876312,0.6072463989257812,0.6072463989257812,1.0,1.0,-1.2979530096054075,0.5011536478996277,0.7967994213104248,0.1915735006332397,0.0,0.0,0.709484875202179,49.08824920654297,55.0,-10.710043907165527,-15716.451171875,332.2167358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.18359375,18000.0,0.0,0.0,0.3609066605567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87477046251297,0.8747791647911072,-8.736315066926181e-06,0.0,0.0003662743547465,0.0,0.0,93.59017944335938,0.0,0.0,0.0,0.5178741216659546,4.0,0.0,1.0
498240,293.11199951171875,297.1499938964844,293.1499938964844,0.1525745689868927,-3215.676513671875,304.1462097167969,0.8329947590827942,0.2270231246948242,0.2051039636135101,292.68072509765625,297.1499938964844,293.1499938964844,0.0146679207682609,-780.0714721679688,304.1473999023437,0.4959867596626282,0.0533474348485469,0.0497545264661312,293.0971069335937,297.1499938964844,293.1499938964844,0.230480670928955,-3473.914794921875,304.1444396972656,0.9325004816055298,0.3162781000137329,0.2216054946184158,293.0798645019531,297.1499938964844,293.1499938964844,0.3042814135551452,-5854.30517578125,304.15655517578125,0.9990000128746032,0.4705492854118347,0.3731076419353485,293.0892028808594,297.1499938964844,293.1499938964844,0.0043356250971555,-1623.16943359375,296.96112060546875,0.49292653799057,0.050000000745058,0.2319335490465164,291.17529296875,291.1499938964844,256.91619873046875,255.99002075195312,279.1317443847656,293.08941650390625,291.17401123046875,1.0,0.2738133370876312,0.6072463989257812,0.6072463989257812,1.0,1.0,-1.2979530096054075,0.5011536478996277,0.7967994213104248,0.1915735006332397,0.0,0.0,0.709484875202179,49.08824920654297,55.0,-10.710043907165527,-15716.451171875,332.2167358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,308.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.18359375,18000.0,0.0,0.0,0.3609066605567932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87477046251297,0.8747791647911072,-8.736315066926181e-06,0.0,0.0003662743547465,0.0,0.0,93.59017944335938,0.0,0.0,0.0,0.5178741216659546,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1531343609094619,-3225.345947265625,304.1458740234375,0.8332939147949219,0.227526843547821,0.2055591791868209,292.68048095703125,297.1499938964844,293.1499938964844,0.0176288783550262,-861.25830078125,304.1424560546875,0.5140636563301086,0.0593431740999221,0.0549104288220405,293.0970764160156,297.1499938964844,293.1499938964844,0.2313079237937927,-3484.046875,304.1439514160156,0.9328899383544922,0.316956102848053,0.222080111503601,293.07672119140625,297.1499938964844,293.1499938964844,0.3048696517944336,-5864.2744140625,304.154296875,0.9990000128746032,0.4720564186573028,0.3735049962997436,293.0873413085937,297.1499938964844,293.1499938964844,0.0043496154248714,-1628.7020263671875,296.9711608886719,0.4927514195442199,0.050000000745058,0.2319481819868087,291.16534423828125,291.1499938964844,256.8873596191406,255.9640045166016,279.1295166015625,293.0875549316406,291.1627502441406,1.0,0.2750018835067749,0.606054961681366,0.606054961681366,1.0,1.0,-1.305750608444214,0.5038012862205505,0.8019493222236633,0.1925307214260101,0.0,0.0,0.7094205617904663,49.285888671875,55.0,-23.210607528686523,-15775.5947265625,336.9918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,308.6741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.0703125,18000.0,0.0,0.0,0.3609368205070495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724977374076843,0.8725064396858215,-8.705164873390459e-06,0.0,0.00036630500108,0.0,0.0,92.97480010986328,0.0,0.0,0.0,0.5168704390525818,4.0,0.0,1.0
498360,293.1117553710937,297.1499938964844,293.1499938964844,0.1537841260433197,-3236.64208984375,304.1454467773437,0.8331741690635681,0.2280365228652954,0.2060204595327377,292.684326171875,297.1499938964844,293.1499938964844,0.0211342964321374,-944.6815185546876,304.1374816894531,0.5324803590774536,0.0645398795604705,0.0601736754179,293.0970153808594,297.1499938964844,293.1499938964844,0.2322699129581451,-3495.8896484375,304.1432800292969,0.9326915144920348,0.3176397681236267,0.2225591987371444,293.07427978515625,297.1499938964844,293.1499938964844,0.3062160313129425,-5886.23046875,304.15106201171875,0.9990000128746032,0.4734619259834289,0.3745158314704895,293.0856018066406,297.1499938964844,293.1499938964844,0.0043654581531882,-1635.259521484375,296.9776306152344,0.4923072457313537,0.050000000745058,0.2319857478141784,291.14892578125,291.1499938964844,256.8584899902344,255.9379119873047,279.127685546875,293.0857849121094,291.1456604003906,1.0,0.2764597833156585,0.604800820350647,0.604800820350647,1.0,1.0,-1.3144553899765017,0.5067805051803589,0.8076749444007874,0.193658247590065,0.0,0.0,0.7111141681671143,49.62166595458984,58.0,-35.43092727661133,-15848.5771484375,342.7445068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0127258300781,308.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.953125,18000.0,0.0,0.0,0.3610470592975616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730033040046692,0.8730120062828064,-8.698285455466248e-06,0.0,0.0003664168762043,0.0,0.0,93.00221252441406,0.0,0.0,0.0,0.5170677304267883,4.0,0.0,1.0
