time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.1551250964403152,-3259.87353515625,304.1447448730469,0.8314961791038513,0.229065403342247,0.2069711089134216,292.6981506347656,297.1499938964844,293.1499938964844,0.0279892422258853,-1088.7203369140625,304.1303405761719,0.5613628625869751,0.0735457390546798,0.0691297948360443,293.0968322753906,297.1499938964844,293.1499938964844,0.2342491894960403,-3520.148193359375,304.1422424316406,0.930268943309784,0.3190163075923919,0.2235389500856399,293.07354736328125,297.1499938964844,293.1499938964844,0.3110620677471161,-5963.42578125,304.142578125,0.9990000128746032,0.4755454063415527,0.3786884546279907,293.0827331542969,297.1499938964844,293.1499938964844,0.004399262368679,-1649.1513671875,296.9891662597656,0.4904892444610595,0.050000000745058,0.2321424335241317,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800201773643493,0.6022045016288757,0.6022045016288757,1.0,1.0,-1.3327196836471558,0.5130220055580139,0.8196977376937866,0.1960172951221466,0.0,0.0,0.7181217670440674,50.745235443115234,61.0,-43.14889526367188,-16025.365234375,356.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,308.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.90234375,18000.0,0.0,0.0,0.3616796135902405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832241296768188,0.8832328915596008,-8.780137250141706e-06,0.0,0.0003670588484965,0.0,0.0,95.32229614257812,0.0,0.0,0.0,0.5214061141014099,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.1551250964403152,-3259.87353515625,304.1447448730469,0.8314961791038513,0.229065403342247,0.2069711089134216,292.6981506347656,297.1499938964844,293.1499938964844,0.0279892422258853,-1088.7203369140625,304.1303405761719,0.5613628625869751,0.0735457390546798,0.0691297948360443,293.0968322753906,297.1499938964844,293.1499938964844,0.2342491894960403,-3520.148193359375,304.1422424316406,0.930268943309784,0.3190163075923919,0.2235389500856399,293.07354736328125,297.1499938964844,293.1499938964844,0.3110620677471161,-5963.42578125,304.142578125,0.9990000128746032,0.4755454063415527,0.3786884546279907,293.0827331542969,297.1499938964844,293.1499938964844,0.004399262368679,-1649.1513671875,296.9891662597656,0.4904892444610595,0.050000000745058,0.2321424335241317,291.1148681640625,291.1499938964844,256.80059814453125,255.88563537597656,279.1253356933594,293.0828857421875,291.1120300292969,1.0,0.2800201773643493,0.6022045016288757,0.6022045016288757,1.0,1.0,-1.3327196836471558,0.5130220055580139,0.8196977376937866,0.1960172951221466,0.0,0.0,0.7181217670440674,50.745235443115234,61.0,-43.14889526367188,-16025.365234375,356.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,308.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17877.90234375,18000.0,0.0,0.0,0.3616796135902405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8832241296768188,0.8832328915596008,-8.780137250141706e-06,0.0,0.0003670588484965,0.0,0.0,95.32229614257812,0.0,0.0,0.0,0.5214061141014099,4.0,0.0,1.0
498540,293.1111755371094,297.1499938964844,293.1499938964844,0.1564392000436782,-3282.48974609375,304.1443176269531,0.8284763097763062,0.2300942689180374,0.2079407125711441,292.71502685546875,297.1499938964844,293.1499938964844,0.0348678976297378,-1210.2099609375,304.1256103515625,0.5824679732322693,0.0815720558166503,0.0769672840833664,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824065446853,-3543.667236328125,304.1416015625,0.9259478449821472,0.3203905522823334,0.2245322316884994,293.0795288085937,297.1499938964844,293.1499938964844,0.3179627656936645,-6071.5205078125,304.1335754394531,0.9990000128746032,0.4762786030769348,0.3849432468414306,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326423667371,-1662.6495361328125,297.0014953613281,0.4877986311912536,0.050000000745058,0.2323808223009109,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842662930488586,0.5995303988456726,0.5995303988456726,1.0,1.0,-1.352277755737305,0.5197250843048096,0.8325526714324951,0.1985711753368377,0.0,0.0,0.728813648223877,52.330345153808594,64.0,-41.26357269287109,-16227.837890625,372.5810241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,308.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17782.40234375,18000.0,0.0,0.0,0.3630733489990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902682900428772,0.9026918411254884,-8.969568625616375e-06,0.0,0.0003684732946567,0.0,0.0,100.11197662353516,0.0,0.0,0.0,0.5298742651939392,4.0,0.0,1.0
498600,293.1111755371094,297.1499938964844,293.1499938964844,0.1564392000436782,-3282.48974609375,304.1443176269531,0.8284763097763062,0.2300942689180374,0.2079407125711441,292.71502685546875,297.1499938964844,293.1499938964844,0.0348678976297378,-1210.2099609375,304.1256103515625,0.5824679732322693,0.0815720558166503,0.0769672840833664,293.0967102050781,297.1499938964844,293.1499938964844,0.2361824065446853,-3543.667236328125,304.1416015625,0.9259478449821472,0.3203905522823334,0.2245322316884994,293.0795288085937,297.1499938964844,293.1499938964844,0.3179627656936645,-6071.5205078125,304.1335754394531,0.9990000128746032,0.4762786030769348,0.3849432468414306,293.0808410644531,297.1499938964844,293.1499938964844,0.0044326423667371,-1662.6495361328125,297.0014953613281,0.4877986311912536,0.050000000745058,0.2323808223009109,291.0850524902344,291.1499938964844,256.74267578125,255.8332672119141,279.1239929199219,293.0809326171875,291.08258056640625,1.0,0.2842662930488586,0.5995303988456726,0.5995303988456726,1.0,1.0,-1.352277755737305,0.5197250843048096,0.8325526714324951,0.1985711753368377,0.0,0.0,0.728813648223877,52.330345153808594,64.0,-41.26357269287109,-16227.837890625,372.5810241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,308.6374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17782.40234375,18000.0,0.0,0.0,0.3630733489990234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902682900428772,0.9026918411254884,-8.969568625616375e-06,0.0,0.0003684732946567,0.0,0.0,100.11197662353516,0.0,0.0,0.0,0.5298742651939392,4.0,0.0,1.0
498660,293.1109924316406,297.1499938964844,293.1499938964844,0.1577291786670684,-3304.57470703125,304.1440734863281,0.8245784044265747,0.2311202585697174,0.2089201658964157,292.7328186035156,297.1499938964844,293.1499938964844,0.0418559499084949,-1329.3265380859375,304.1222229003906,0.598322868347168,0.0889855623245239,0.0841835662722587,293.0966186523437,297.1499938964844,293.1499938964844,0.2380740046501159,-3566.54736328125,304.1412658691406,0.9204078316688538,0.3217580616474151,0.225530669093132,293.0922546386719,297.1499938964844,293.1499938964844,0.3263972997665405,-6201.93505859375,304.125,0.9990000128746032,0.4755009412765503,0.3926719725131988,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655930250883,-1675.8092041015625,297.0140991210937,0.4845007956027984,0.050000000745058,0.2326809018850326,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890258729457855,0.596815288066864,0.596815288066864,1.0,1.0,-1.372951865196228,0.526832640171051,0.846119225025177,0.2013027071952819,0.0,0.0,0.7428343892097473,54.26840972900391,67.0,-37.43493270874024,-16447.38671875,391.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119201660156,308.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.779296875,18000.0,0.0,0.0,0.365397185087204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298101663589478,0.929819405078888,-9.252749805455096e-06,0.0,0.0003708316944539,0.0,0.0,107.1863784790039,0.0,0.0,0.0,0.5418497920036316,4.0,0.0,1.0
498720,293.1109924316406,297.1499938964844,293.1499938964844,0.1577291786670684,-3304.57470703125,304.1440734863281,0.8245784044265747,0.2311202585697174,0.2089201658964157,292.7328186035156,297.1499938964844,293.1499938964844,0.0418559499084949,-1329.3265380859375,304.1222229003906,0.598322868347168,0.0889855623245239,0.0841835662722587,293.0966186523437,297.1499938964844,293.1499938964844,0.2380740046501159,-3566.54736328125,304.1412658691406,0.9204078316688538,0.3217580616474151,0.225530669093132,293.0922546386719,297.1499938964844,293.1499938964844,0.3263972997665405,-6201.93505859375,304.125,0.9990000128746032,0.4755009412765503,0.3926719725131988,293.07977294921875,297.1499938964844,293.1499938964844,0.0044655930250883,-1675.8092041015625,297.0140991210937,0.4845007956027984,0.050000000745058,0.2326809018850326,291.0584411621094,291.1499938964844,256.684814453125,255.78091430664065,279.1232604980469,293.0798034667969,291.0562744140625,1.0,0.2890258729457855,0.596815288066864,0.596815288066864,1.0,1.0,-1.372951865196228,0.526832640171051,0.846119225025177,0.2013027071952819,0.0,0.0,0.7428343892097473,54.26840972900391,67.0,-37.43493270874024,-16447.38671875,391.02447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8119201660156,308.582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17699.779296875,18000.0,0.0,0.0,0.365397185087204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298101663589478,0.929819405078888,-9.252749805455096e-06,0.0,0.0003708316944539,0.0,0.0,107.1863784790039,0.0,0.0,0.0,0.5418497920036316,4.0,0.0,1.0
498780,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959114789962,-3326.163330078125,304.1439208984375,0.8200851082801819,0.2321438193321228,0.2099072635173797,292.7510681152344,297.1499938964844,293.1499938964844,0.0481133572757244,-1437.687255859375,304.12109375,0.6102883219718933,0.0958544984459877,0.0908880457282066,293.0965881347656,297.1499938964844,293.1499938964844,0.2399245947599411,-3588.82373046875,304.1410827636719,0.9141502380371094,0.3231191337108612,0.2265322208404541,293.11090087890625,297.1499938964844,293.1499938964844,0.3360253870487213,-6349.07958984375,304.1173095703125,0.9990000128746032,0.4731920659542084,0.4014963209629059,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982791878283,-1688.706787109375,297.0271911621094,0.4807155728340149,0.050000000745058,0.2330308854579925,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.03271484375,1.0,0.2941620349884033,0.5940874814987183,0.5940874814987183,1.0,1.0,-1.3944000005722046,0.5342150926589966,0.860184907913208,0.2041535228490829,0.0,0.0,0.7598369717597961,56.49182891845703,70.0,-33.535980224609375,-16678.103515625,411.3882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6461181640625,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17627.7578125,18000.0,0.0,0.0,0.3687301874160766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634811878204346,0.9634908437728882,-9.623578080208972e-06,0.0,0.0003742142871487,0.0,0.0,116.53781127929688,0.0,0.0,0.0,0.5568993091583252,4.0,0.0,1.0
498840,293.1108093261719,297.1499938964844,293.1499938964844,0.1589959114789962,-3326.163330078125,304.1439208984375,0.8200851082801819,0.2321438193321228,0.2099072635173797,292.7510681152344,297.1499938964844,293.1499938964844,0.0481133572757244,-1437.687255859375,304.12109375,0.6102883219718933,0.0958544984459877,0.0908880457282066,293.0965881347656,297.1499938964844,293.1499938964844,0.2399245947599411,-3588.82373046875,304.1410827636719,0.9141502380371094,0.3231191337108612,0.2265322208404541,293.11090087890625,297.1499938964844,293.1499938964844,0.3360253870487213,-6349.07958984375,304.1173095703125,0.9990000128746032,0.4731920659542084,0.4014963209629059,293.0792541503906,297.1499938964844,293.1499938964844,0.0044982791878283,-1688.706787109375,297.0271911621094,0.4807155728340149,0.050000000745058,0.2330308854579925,291.0346374511719,291.1499938964844,256.6271057128906,255.72869873046875,279.1229248046875,293.0792541503906,291.03271484375,1.0,0.2941620349884033,0.5940874814987183,0.5940874814987183,1.0,1.0,-1.3944000005722046,0.5342150926589966,0.860184907913208,0.2041535228490829,0.0,0.0,0.7598369717597961,56.49182891845703,70.0,-33.535980224609375,-16678.103515625,411.3882751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6461181640625,308.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17627.7578125,18000.0,0.0,0.0,0.3687301874160766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634811878204346,0.9634908437728882,-9.623578080208972e-06,0.0,0.0003742142871487,0.0,0.0,116.53781127929688,0.0,0.0,0.0,0.5568993091583252,4.0,0.0,1.0
498900,293.1107177734375,297.1499938964844,293.1499938964844,0.1596210747957229,-3336.784912109375,304.1438903808594,0.8176732659339905,0.2326547652482986,0.2104032337665558,292.7604064941406,297.1499938964844,293.1499938964844,0.0510374791920185,-1488.896728515625,304.1210327148437,0.6150296926498413,0.0990784913301467,0.0940471515059471,293.0965576171875,297.1499938964844,293.1499938964844,0.2408352941274643,-3599.75146484375,304.1410522460937,0.910890817642212,0.3237974643707275,0.2270338982343673,293.1221923828125,297.1499938964844,293.1499938964844,0.3412056565284729,-6427.6005859375,304.1138610839844,0.9990000128746032,0.4714685380458832,0.4062308371067047,293.0791015625,297.1499938964844,293.1499938964844,0.0045146401971578,-1695.1031494140625,297.03399658203125,0.4786510467529297,0.050000000745058,0.2332218885421753,291.023681640625,291.1499938964844,256.598388671875,255.7026824951172,279.12286376953125,293.0791015625,291.0219116210937,1.0,0.2968352437019348,0.5927259922027588,0.5927259922027588,1.0,1.0,-1.4053024053573608,0.5379661917686462,0.8673362731933594,0.2056034952402115,0.0,0.0,0.7693617343902588,57.69445037841797,70.0,-31.705135345458984,-16796.2109375,422.1955261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5516052246094,308.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17595.84375,18000.0,0.0,0.0,0.3707783818244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824185371398926,0.9824283719062804,-9.840133316174615e-06,0.0,0.0003762929409276,0.0,0.0,122.0719757080078,0.0,0.0,0.0,0.5654390454292297,4.0,0.0,1.0
498960,293.11065673828125,297.1499938964844,293.1499938964844,0.1602406501770019,-3347.29150390625,304.1438903808594,0.8151724338531494,0.2331651002168655,0.2109005898237228,292.76983642578125,297.1499938964844,293.1499938964844,0.053817480802536,-1538.03564453125,304.1212463378906,0.6190136671066284,0.102158099412918,0.0970729067921638,293.0965576171875,297.1499938964844,293.1499938964844,0.2417361587285995,-3610.540283203125,304.1410522460937,0.9076152443885804,0.3244743943214416,0.2275360375642776,293.1346435546875,297.1499938964844,293.1499938964844,0.3465916812419891,-6508.802734375,304.11065673828125,0.9990000128746032,0.4693757891654968,0.4111402332782745,293.0790100097656,297.1499938964844,293.1499938964844,0.004531058948487,-1701.4810791015625,297.04107666015625,0.4764682948589325,0.050000000745058,0.2334223240613937,291.0133361816406,291.1499938964844,256.5697326660156,255.67672729492188,279.12286376953125,293.0790100097656,291.0116882324219,1.0,0.2995615601539612,0.5913693308830261,0.5913693308830261,1.0,1.0,-1.4162684679031372,0.5417356491088867,0.8745327591896057,0.2070596516132354,0.0,0.0,0.7795164585113525,58.9501838684082,58.0,-29.94061088562012,-16915.544921875,433.37103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.451904296875,308.4175109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17566.99609375,18000.0,0.0,0.0,0.3730732798576355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0025513172149658,1.002561330795288,-1.0076283615489956e-05,0.0,0.0003786219458561,0.0,0.0,128.1751251220703,0.0,0.0,0.0,0.574570894241333,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654311418533,-3362.621826171875,304.1444091796875,0.8179104924201965,0.2342386245727539,0.2118244767189026,292.78839111328125,297.1499938964844,293.1499938964844,0.0588058158755302,-1627.2432861328125,304.12255859375,0.6312965750694275,0.1080227419734001,0.1026765033602714,293.0963439941406,297.1499938964844,293.1499938964844,0.2430861890316009,-3626.3349609375,304.1418151855469,0.911074995994568,0.3258733451366424,0.2284816652536392,293.1520690917969,297.1499938964844,293.1499938964844,0.3450044691562652,-6477.9833984375,304.1270446777344,0.9990000128746032,0.4661915302276611,0.4085992872714996,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520779676735,-1708.87646484375,297.0645446777344,0.4776038825511932,0.050000000745058,0.2333177328109741,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991871237754822,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.4220753908157349,0.5429187417030334,0.8791566491127014,0.2070213407278061,0.0,0.0,0.7989453673362732,58.49161529541016,46.0,-0.2977888584136963,-17039.4453125,435.4632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.66015625,18000.0,0.0,0.0,0.378160685300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440690517425537,1.0440796613693235,-1.0589254088699818e-05,0.0,0.0003837849944829,0.0,0.0,141.56072998046875,0.0,0.0,0.0,0.5935027599334717,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1611654311418533,-3362.621826171875,304.1444091796875,0.8179104924201965,0.2342386245727539,0.2118244767189026,292.78839111328125,297.1499938964844,293.1499938964844,0.0588058158755302,-1627.2432861328125,304.12255859375,0.6312965750694275,0.1080227419734001,0.1026765033602714,293.0963439941406,297.1499938964844,293.1499938964844,0.2430861890316009,-3626.3349609375,304.1418151855469,0.911074995994568,0.3258733451366424,0.2284816652536392,293.1520690917969,297.1499938964844,293.1499938964844,0.3450044691562652,-6477.9833984375,304.1270446777344,0.9990000128746032,0.4661915302276611,0.4085992872714996,293.0788269042969,297.1499938964844,293.1499938964844,0.0045520779676735,-1708.87646484375,297.0645446777344,0.4776038825511932,0.050000000745058,0.2333177328109741,291.0097045898437,291.1499938964844,256.5128173828125,255.6250762939453,279.1286315917969,293.08087158203125,291.0113830566406,1.0,0.2991871237754822,0.5894891619682312,0.5894891619682312,1.0,1.0,-1.4220753908157349,0.5429187417030334,0.8791566491127014,0.2070213407278061,0.0,0.0,0.7989453673362732,58.49161529541016,46.0,-0.2977888584136963,-17039.4453125,435.4632873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26171875,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17553.66015625,18000.0,0.0,0.0,0.378160685300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0440690517425537,1.0440796613693235,-1.0589254088699818e-05,0.0,0.0003837849944829,0.0,0.0,141.56072998046875,0.0,0.0,0.0,0.5935027599334717,4.0,0.0,1.0
499140,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357995033264,-3367.948974609375,304.1456604003906,0.8275576233863831,0.2353666126728058,0.2127161473035812,292.80487060546875,297.1499938964844,293.1499938964844,0.063269630074501,-1708.078125,304.124267578125,0.6486012935638428,0.1138405352830886,0.1080564260482788,293.095947265625,297.1499938964844,293.1499938964844,0.2435923367738723,-3631.431884765625,304.14373779296875,0.924194037914276,0.3273100852966308,0.2293913960456848,293.1454467773437,297.1499938964844,293.1499938964844,0.3314191699028015,-6263.09765625,304.1575622558594,0.9990000128746032,0.4674264788627624,0.3951930403709411,293.0787048339844,297.1499938964844,293.1499938964844,0.00455615343526,-1707.945556640625,297.1082458496094,0.4834234714508056,0.050000000745058,0.2327786535024643,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944793403148651,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.413961410522461,0.5387105941772461,0.8752508759498596,0.2043675631284713,0.0,0.0,0.8110971450805664,55.472469329833984,49.0,42.32301712036133,-17046.54296875,419.9599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.546875,18000.0,0.0,0.0,0.3832588791847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762715339660645,1.0762825012207031,-1.1030318091798108e-05,0.0,0.0003889590152539,0.0,0.0,152.89955139160156,0.0,0.0,0.0,0.6083480715751648,4.0,0.0,1.0
499200,293.10968017578125,297.1499938964844,293.1499938964844,0.1615357995033264,-3367.948974609375,304.1456604003906,0.8275576233863831,0.2353666126728058,0.2127161473035812,292.80487060546875,297.1499938964844,293.1499938964844,0.063269630074501,-1708.078125,304.124267578125,0.6486012935638428,0.1138405352830886,0.1080564260482788,293.095947265625,297.1499938964844,293.1499938964844,0.2435923367738723,-3631.431884765625,304.14373779296875,0.924194037914276,0.3273100852966308,0.2293913960456848,293.1454467773437,297.1499938964844,293.1499938964844,0.3314191699028015,-6263.09765625,304.1575622558594,0.9990000128746032,0.4674264788627624,0.3951930403709411,293.0787048339844,297.1499938964844,293.1499938964844,0.00455615343526,-1707.945556640625,297.1082458496094,0.4834234714508056,0.050000000745058,0.2327786535024643,291.0440368652344,291.1499938964844,256.4564208984375,255.57388305664065,279.1351318359375,293.0799865722656,291.0482482910156,1.0,0.2944793403148651,0.5883352756500244,0.5883352756500244,1.0,1.0,-1.413961410522461,0.5387105941772461,0.8752508759498596,0.2043675631284713,0.0,0.0,0.8110971450805664,55.472469329833984,49.0,42.32301712036133,-17046.54296875,419.9599304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.546875,18000.0,0.0,0.0,0.3832588791847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762715339660645,1.0762825012207031,-1.1030318091798108e-05,0.0,0.0003889590152539,0.0,0.0,152.89955139160156,0.0,0.0,0.0,0.6083480715751648,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1617869436740875,-3371.1689453125,304.14666748046875,0.8345611095428467,0.2364826053380966,0.2136545330286026,292.8189697265625,297.1499938964844,293.1499938964844,0.0676396340131759,-1788.509521484375,304.12554931640625,0.6646468639373779,0.1197212263941764,0.1135337203741073,293.0957336425781,297.1499938964844,293.1499938964844,0.2438794821500778,-3633.88671875,304.1452941894531,0.9338735938072203,0.3287257850170135,0.2303288578987121,293.12109375,297.1499938964844,293.1499938964844,0.3213774263858795,-6107.22412109375,304.1712341308594,0.9990000128746032,0.4724692106246948,0.3863273859024048,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593688264489,-1706.0853271484375,297.1578674316406,0.487205445766449,0.050000000745058,0.2324320673942566,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923140525817871,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.411722183227539,0.5369700789451599,0.8747521042823792,0.2028692811727523,0.0,0.0,0.815753161907196,53.57878494262695,52.0,54.5097770690918,-17076.28515625,412.0745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924072265625,308.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17830.90234375,18000.0,0.0,0.0,0.3878546357154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934122800827026,1.09342360496521,-1.1292419003439136e-05,0.0,0.0003936231369152,0.0,0.0,159.40963745117188,0.0,0.0,0.0,0.6163755655288696,4.0,0.0,1.0
499320,293.1092224121094,297.1499938964844,293.1499938964844,0.1617869436740875,-3371.1689453125,304.14666748046875,0.8345611095428467,0.2364826053380966,0.2136545330286026,292.8189697265625,297.1499938964844,293.1499938964844,0.0676396340131759,-1788.509521484375,304.12554931640625,0.6646468639373779,0.1197212263941764,0.1135337203741073,293.0957336425781,297.1499938964844,293.1499938964844,0.2438794821500778,-3633.88671875,304.1452941894531,0.9338735938072203,0.3287257850170135,0.2303288578987121,293.12109375,297.1499938964844,293.1499938964844,0.3213774263858795,-6107.22412109375,304.1712341308594,0.9990000128746032,0.4724692106246948,0.3863273859024048,293.07879638671875,297.1499938964844,293.1499938964844,0.0045593688264489,-1706.0853271484375,297.1578674316406,0.487205445766449,0.050000000745058,0.2324320673942566,291.09051513671875,291.1499938964844,256.40069580078125,255.52325439453125,279.1365966796875,293.07879638671875,291.09375,1.0,0.2923140525817871,0.5870910286903381,0.5870910286903381,1.0,1.0,-1.411722183227539,0.5369700789451599,0.8747521042823792,0.2028692811727523,0.0,0.0,0.815753161907196,53.57878494262695,52.0,54.5097770690918,-17076.28515625,412.0745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0924072265625,308.3593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17830.90234375,18000.0,0.0,0.0,0.3878546357154846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0934122800827026,1.09342360496521,-1.1292419003439136e-05,0.0,0.0003936231369152,0.0,0.0,159.40963745117188,0.0,0.0,0.0,0.6163755655288696,4.0,0.0,1.0
499380,293.10888671875,297.1499938964844,293.1499938964844,0.1622674763202667,-3378.6201171875,304.14697265625,0.8384886384010315,0.2375805974006652,0.2146099656820297,292.8318176269531,297.1499938964844,293.1499938964844,0.0720181167125701,-1870.68212890625,304.1264038085937,0.6782461404800415,0.1255023181438446,0.1190132647752761,293.0956115722656,297.1499938964844,293.1499938964844,0.2445004135370254,-3640.735107421875,304.14581298828125,0.9391684532165528,0.3301260769367218,0.2312799543142318,293.0958251953125,297.1499938964844,293.1499938964844,0.3162798881530761,-6029.97998046875,304.17242431640625,0.9990000128746032,0.4783273339271545,0.3822786211967468,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692883431911,-1707.6015625,297.1982116699219,0.4889390468597412,0.050000000745058,0.2322762310504913,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1227111816406,1.0,0.2919560968875885,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.415539026260376,0.5376429557800293,0.8778961300849915,0.2026374042034149,0.0,0.0,0.8175040483474731,52.80923461914063,55.0,42.41880416870117,-17141.962890625,411.7821960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106201171875,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17925.283203125,18000.0,0.0,0.0,0.3919332027435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009658575057983,1.1009773015975952,-1.1414416803745551e-05,0.0,0.0003977624000981,0.0,0.0,162.3913116455078,0.0,0.0,0.0,0.6199619770050049,4.0,0.0,1.0
499440,293.10888671875,297.1499938964844,293.1499938964844,0.1622674763202667,-3378.6201171875,304.14697265625,0.8384886384010315,0.2375805974006652,0.2146099656820297,292.8318176269531,297.1499938964844,293.1499938964844,0.0720181167125701,-1870.68212890625,304.1264038085937,0.6782461404800415,0.1255023181438446,0.1190132647752761,293.0956115722656,297.1499938964844,293.1499938964844,0.2445004135370254,-3640.735107421875,304.14581298828125,0.9391684532165528,0.3301260769367218,0.2312799543142318,293.0958251953125,297.1499938964844,293.1499938964844,0.3162798881530761,-6029.97998046875,304.17242431640625,0.9990000128746032,0.4783273339271545,0.3822786211967468,293.0789794921875,297.1499938964844,293.1499938964844,0.0045692883431911,-1707.6015625,297.1982116699219,0.4889390468597412,0.050000000745058,0.2322762310504913,291.1206970214844,291.1499938964844,256.3457946777344,255.4732666015625,279.1360778808594,293.0789794921875,291.1227111816406,1.0,0.2919560968875885,0.5856804251670837,0.5856804251670837,1.0,1.0,-1.415539026260376,0.5376429557800293,0.8778961300849915,0.2026374042034149,0.0,0.0,0.8175040483474731,52.80923461914063,55.0,42.41880416870117,-17141.962890625,411.7821960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.106201171875,308.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17925.283203125,18000.0,0.0,0.0,0.3919332027435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1009658575057983,1.1009773015975952,-1.1414416803745551e-05,0.0,0.0003977624000981,0.0,0.0,162.3913116455078,0.0,0.0,0.0,0.6199619770050049,4.0,0.0,1.0
499500,293.1087646484375,297.1499938964844,293.1499938964844,0.1625819653272628,-3383.69482421875,304.1469421386719,0.8395180106163025,0.2381249666213989,0.2150940746068954,292.83819580078125,297.1499938964844,293.1499938964844,0.0741478502750396,-1911.1494140625,304.1268005371094,0.6840009689331055,0.1282790750265121,0.1216752305626869,293.0955505371094,297.1499938964844,293.1499938964844,0.2449207901954651,-3645.5771484375,304.14581298828125,0.940509796142578,0.3308233022689819,0.231761559844017,293.0850524902344,297.1499938964844,293.1499938964844,0.3152018785476684,-6014.52783203125,304.1702880859375,0.9990000128746032,0.4811312854290008,0.3816487789154053,293.0790405273437,297.1499938964844,293.1499938964844,0.0045764707028865,-1709.4508056640625,297.2156982421875,0.4892096519470215,0.050000000745058,0.2322520315647125,291.1307067871094,291.1499938964844,256.3186950683594,255.44854736328125,279.13543701171875,293.0790405273437,291.13214111328125,1.0,0.2923383414745331,0.5849062204360962,0.5849062204360962,1.0,1.0,-1.4191076755523682,0.5386255979537964,0.8804820775985718,0.2028390616178512,0.0,0.0,0.8177707195281982,52.7401123046875,55.0,34.082000732421875,-17186.501953125,413.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1272277832031,308.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.439453125,18000.0,0.0,0.0,0.3937901258468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102692723274231,1.1027041673660278,-1.1444119081716051e-05,0.0,0.0003996469313278,0.0,0.0,163.09535217285156,0.0,0.0,0.0,0.6207904815673828,4.0,0.0,1.0
499560,293.1086730957031,297.1499938964844,293.1499938964844,0.1629444509744644,-3389.635009765625,304.1468505859375,0.8399932384490967,0.2386662662029266,0.2155816107988357,292.8446655273437,297.1499938964844,293.1499938964844,0.0762204602360725,-1950.813720703125,304.12725830078125,0.6890258193016052,0.1309613436460495,0.1242586225271225,293.09552001953125,297.1499938964844,293.1499938964844,0.245413139462471,-3651.335693359375,304.1456604003906,0.9410929679870604,0.331518679857254,0.2322466522455215,293.076171875,297.1499938964844,293.1499938964844,0.3150006532669067,-6012.76708984375,304.1669616699219,0.9990000128746032,0.4836993813514709,0.3818269371986389,293.0790710449219,297.1499938964844,293.1499938964844,0.0045850626192986,-1711.9920654296875,297.2315979003906,0.4891329407691955,0.050000000745058,0.2322586923837661,291.137451171875,291.1499938964844,256.29180908203125,255.42404174804688,279.1347351074219,293.0790710449219,291.13836669921875,1.0,0.2930386960506439,0.5840888619422913,0.5840888619422913,1.0,1.0,-1.4235974550247192,0.5399618148803711,0.8836356997489929,0.2032108753919601,0.0,0.0,0.8179126977920532,52.85186004638672,58.0,25.434839248657227,-17238.00390625,416.9192504882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1542663574219,308.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.37890625,18000.0,0.0,0.0,0.3955384194850921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1036574840545654,1.1036689281463623,-1.1461328540463e-05,0.0,0.0004014212172478,0.0,0.0,163.49554443359375,0.0,0.0,0.0,0.6212601661682129,4.0,0.0,1.0
499620,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964844703674,-3403.786865234375,304.146484375,0.8395208120346069,0.2397393882274627,0.2165640592575073,292.8577575683594,297.1499938964844,293.1499938964844,0.0801866799592971,-2027.40234375,304.12823486328125,0.6970322132110596,0.1360416263341903,0.1291727870702743,293.09552001953125,297.1499938964844,293.1499938964844,0.2465902864933014,-3665.27587890625,304.1451416015625,0.9403278827667236,0.3329029977321625,0.2332248538732528,293.0648498535156,297.1499938964844,293.1499938964844,0.3168913722038269,-6044.71728515625,304.1581115722656,0.9990000128746032,0.4878836274147033,0.3842529058456421,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060918830335,-1718.9375,297.2592468261719,0.4880918860435486,0.050000000745058,0.2323513031005859,291.1423645019531,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952433228492737,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348723888397217,0.5435067415237427,0.891365647315979,0.2043670713901519,0.0,0.0,0.8184855580329895,53.539695739746094,61.0,9.272177696228027,-17359.71484375,426.3757629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2171936035156,308.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.162109375,18000.0,0.0,0.0,0.3987666666507721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048725843429563,1.1048840284347534,-1.148028877651086e-05,0.0,0.00040469749365,0.0,0.0,163.97315979003906,0.0,0.0,0.0,0.6218533515930176,4.0,0.0,1.0
499680,293.1085510253906,297.1499938964844,293.1499938964844,0.1637964844703674,-3403.786865234375,304.146484375,0.8395208120346069,0.2397393882274627,0.2165640592575073,292.8577575683594,297.1499938964844,293.1499938964844,0.0801866799592971,-2027.40234375,304.12823486328125,0.6970322132110596,0.1360416263341903,0.1291727870702743,293.09552001953125,297.1499938964844,293.1499938964844,0.2465902864933014,-3665.27587890625,304.1451416015625,0.9403278827667236,0.3329029977321625,0.2332248538732528,293.0648498535156,297.1499938964844,293.1499938964844,0.3168913722038269,-6044.71728515625,304.1581115722656,0.9990000128746032,0.4878836274147033,0.3842529058456421,293.0788879394531,297.1499938964844,293.1499938964844,0.0046060918830335,-1718.9375,297.2592468261719,0.4880918860435486,0.050000000745058,0.2323513031005859,291.1423645019531,291.1499938964844,256.2388610839844,255.37570190429688,279.1332702636719,293.07891845703125,291.14239501953125,1.0,0.2952433228492737,0.5823413133621216,0.5823413133621216,1.0,1.0,-1.4348723888397217,0.5435067415237427,0.891365647315979,0.2043670713901519,0.0,0.0,0.8184855580329895,53.539695739746094,61.0,9.272177696228027,-17359.71484375,426.3757629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2171936035156,308.4623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.162109375,18000.0,0.0,0.0,0.3987666666507721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048725843429563,1.1048840284347534,-1.148028877651086e-05,0.0,0.00040469749365,0.0,0.0,163.97315979003906,0.0,0.0,0.0,0.6218533515930176,4.0,0.0,1.0
499740,293.1084899902344,297.1499938964844,293.1499938964844,0.1647855341434478,-3420.362060546875,304.14599609375,0.8375229239463806,0.240799069404602,0.2175523042678833,292.8710021972656,297.1499938964844,293.1499938964844,0.0839238464832305,-2100.2421875,304.1292419433594,0.7026716470718384,0.140758529305458,0.1337573677301406,293.0955505371094,297.1499938964844,293.1499938964844,0.2479767799377441,-3681.81396484375,304.1444396972656,0.9374736547470092,0.3342767059803009,0.2342097908258438,293.062255859375,297.1499938964844,293.1499938964844,0.3213511705398559,-6115.8544921875,304.1479797363281,0.9990000128746032,0.4905839562416076,0.3889453113079071,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313344500958,-1727.9034423828125,297.28253173828125,0.486087441444397,0.050000000745058,0.2325323969125747,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.298318475484848,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.448594093322754,0.5479742288589478,0.9006198048591614,0.2059510499238968,0.0,0.0,0.8202641606330872,54.7447624206543,64.0,-3.72364354133606,-17503.21484375,439.3508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27960205078125,308.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.072265625,18000.0,0.0,0.0,0.401745080947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071581840515137,1.1071697473526,-1.1507578165037556e-05,0.0,0.0004077201883774,0.0,0.0,164.7895965576172,0.0,0.0,0.0,0.6229282021522522,4.0,0.0,1.0
499800,293.1084899902344,297.1499938964844,293.1499938964844,0.1647855341434478,-3420.362060546875,304.14599609375,0.8375229239463806,0.240799069404602,0.2175523042678833,292.8710021972656,297.1499938964844,293.1499938964844,0.0839238464832305,-2100.2421875,304.1292419433594,0.7026716470718384,0.140758529305458,0.1337573677301406,293.0955505371094,297.1499938964844,293.1499938964844,0.2479767799377441,-3681.81396484375,304.1444396972656,0.9374736547470092,0.3342767059803009,0.2342097908258438,293.062255859375,297.1499938964844,293.1499938964844,0.3213511705398559,-6115.8544921875,304.1479797363281,0.9990000128746032,0.4905839562416076,0.3889453113079071,293.0785827636719,297.1499938964844,293.1499938964844,0.0046313344500958,-1727.9034423828125,297.28253173828125,0.486087441444397,0.050000000745058,0.2325323969125747,291.13818359375,291.1499938964844,256.1871032714844,255.32833862304688,279.1319885253906,293.07861328125,291.1375732421875,1.0,0.298318475484848,0.5804731249809265,0.5804731249809265,1.0,1.0,-1.448594093322754,0.5479742288589478,0.9006198048591614,0.2059510499238968,0.0,0.0,0.8202641606330872,54.7447624206543,64.0,-3.72364354133606,-17503.21484375,439.3508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27960205078125,308.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.072265625,18000.0,0.0,0.0,0.401745080947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071581840515137,1.1071697473526,-1.1507578165037556e-05,0.0,0.0004077201883774,0.0,0.0,164.7895965576172,0.0,0.0,0.0,0.6229282021522522,4.0,0.0,1.0
499860,293.1085205078125,297.1499938964844,293.1499938964844,0.1658707559108734,-3438.60888671875,304.1455383300781,0.8344056606292725,0.241844430565834,0.2185422033071518,292.8843688964844,297.1499938964844,293.1499938964844,0.0874301195144653,-2168.9970703125,304.1303100585937,0.7063594460487366,0.1451124995946884,0.1380118280649185,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118230581283,-3700.155029296875,304.14373779296875,0.9330405592918396,0.3356370627880096,0.2351970225572586,293.0677490234375,297.1499938964844,293.1499938964844,0.3278611600399017,-6217.603515625,304.1378479003906,0.9990000128746032,0.4917100369930267,0.3954011797904968,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597579494118,-1738.3541259765625,297.302734375,0.4833330810070038,0.050000000745058,0.2327852547168731,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020599782466888,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641276597976685,0.553120493888855,0.9110071063041688,0.2078435719013214,0.0,0.0,0.8238930702209473,56.36788558959961,67.0,-12.979028701782228,-17664.626953125,455.2184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33013916015625,308.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.36328125,18000.0,0.0,0.0,0.4046138226985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122032403945925,1.1122148036956787,-1.156817324954318e-05,0.0,0.0004106315900571,0.0,0.0,166.60379028320312,0.0,0.0,0.0,0.6252754330635071,4.0,0.0,1.0
499920,293.1085205078125,297.1499938964844,293.1499938964844,0.1658707559108734,-3438.60888671875,304.1455383300781,0.8344056606292725,0.241844430565834,0.2185422033071518,292.8843688964844,297.1499938964844,293.1499938964844,0.0874301195144653,-2168.9970703125,304.1303100585937,0.7063594460487366,0.1451124995946884,0.1380118280649185,293.0956420898437,297.1499938964844,293.1499938964844,0.2495118230581283,-3700.155029296875,304.14373779296875,0.9330405592918396,0.3356370627880096,0.2351970225572586,293.0677490234375,297.1499938964844,293.1499938964844,0.3278611600399017,-6217.603515625,304.1378479003906,0.9990000128746032,0.4917100369930267,0.3954011797904968,293.0782470703125,297.1499938964844,293.1499938964844,0.0046597579494118,-1738.3541259765625,297.302734375,0.4833330810070038,0.050000000745058,0.2327852547168731,291.127685546875,291.1499938964844,256.1365966796875,255.2820587158203,279.1310119628906,293.0782775878906,291.1266784667969,1.0,0.3020599782466888,0.5785224437713623,0.5785224437713623,1.0,1.0,-1.4641276597976685,0.553120493888855,0.9110071063041688,0.2078435719013214,0.0,0.0,0.8238930702209473,56.36788558959961,67.0,-12.979028701782228,-17664.626953125,455.2184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33013916015625,308.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.36328125,18000.0,0.0,0.0,0.4046138226985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1122032403945925,1.1122148036956787,-1.156817324954318e-05,0.0,0.0004106315900571,0.0,0.0,166.60379028320312,0.0,0.0,0.0,0.6252754330635071,4.0,0.0,1.0
499980,293.108642578125,297.1499938964844,293.1499938964844,0.1670158058404922,-3457.868408203125,304.1451110839844,0.8305202722549438,0.2428743839263916,0.2195300310850143,292.8974304199219,297.1499938964844,293.1499938964844,0.0907484143972396,-2234.278564453125,304.13134765625,0.7085859179496765,0.1491966098546981,0.1419970840215683,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406242847442,-3719.59765625,304.14312744140625,0.9274939894676208,0.3369815647602081,0.2361825555562973,293.08026123046875,297.1499938964844,293.1499938964844,0.3359651267528534,-6342.48388671875,304.12841796875,0.9990000128746032,0.4912657439708709,0.403187096118927,293.077880859375,297.1499938964844,293.1499938964844,0.0046905493363738,-1749.85498046875,297.32110595703125,0.4799796044826507,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1120910644531,1.0,0.3063035905361175,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4809999465942385,0.5587674379348755,0.9222325086593628,0.2099601626396179,0.0,0.0,0.8297150731086731,58.32661056518555,70.0,-18.9002742767334,-17840.4296875,473.4924621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36151123046875,308.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.08984375,18000.0,0.0,0.0,0.4075098931789398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209430694580078,1.1209547519683838,-1.167713253380498e-05,0.0,0.0004135707276873,0.0,0.0,169.8148651123047,0.0,0.0,0.0,0.6293399930000305,4.0,0.0,1.0
500040,293.108642578125,297.1499938964844,293.1499938964844,0.1670158058404922,-3457.868408203125,304.1451110839844,0.8305202722549438,0.2428743839263916,0.2195300310850143,292.8974304199219,297.1499938964844,293.1499938964844,0.0907484143972396,-2234.278564453125,304.13134765625,0.7085859179496765,0.1491966098546981,0.1419970840215683,293.0957946777344,297.1499938964844,293.1499938964844,0.2511406242847442,-3719.59765625,304.14312744140625,0.9274939894676208,0.3369815647602081,0.2361825555562973,293.08026123046875,297.1499938964844,293.1499938964844,0.3359651267528534,-6342.48388671875,304.12841796875,0.9990000128746032,0.4912657439708709,0.403187096118927,293.077880859375,297.1499938964844,293.1499938964844,0.0046905493363738,-1749.85498046875,297.32110595703125,0.4799796044826507,0.050000000745058,0.2330958098173141,291.11334228515625,291.1499938964844,256.0875244140625,255.23696899414065,279.1303405761719,293.0779113769531,291.1120910644531,1.0,0.3063035905361175,0.5765215158462524,0.5765215158462524,1.0,1.0,-1.4809999465942385,0.5587674379348755,0.9222325086593628,0.2099601626396179,0.0,0.0,0.8297150731086731,58.32661056518555,70.0,-18.9002742767334,-17840.4296875,473.4924621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36151123046875,308.5576477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.08984375,18000.0,0.0,0.0,0.4075098931789398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1209430694580078,1.1209547519683838,-1.167713253380498e-05,0.0,0.0004135707276873,0.0,0.0,169.8148651123047,0.0,0.0,0.0,0.6293399930000305,4.0,0.0,1.0
500100,293.10870361328125,297.1499938964844,293.1499938964844,0.1676020175218582,-3467.721435546875,304.1449279785156,0.8283746242523193,0.2433833181858062,0.2200222015380859,292.9037780761719,297.1499938964844,293.1499938964844,0.0923504307866096,-2265.822509765625,304.1318359375,0.7092757225036621,0.1511483192443847,0.1439073234796524,293.0959167480469,297.1499938964844,293.1499938964844,0.2519769072532654,-3729.565185546875,304.1428527832031,0.9244316220283508,0.3376472294330597,0.2366736680269241,293.0888366699219,297.1499938964844,293.1499938964844,0.3404989838600158,-6411.712890625,304.1241149902344,0.9990000128746032,0.4904665052890777,0.4074697196483612,293.07769775390625,297.1499938964844,293.1499938964844,0.0047066980041563,-1755.9169921875,297.3299255371094,0.4781023263931274,0.050000000745058,0.2332692295312881,291.10528564453125,291.1499938964844,256.0635681152344,255.21490478515625,279.13018798828125,293.0780639648437,291.1039733886719,1.0,0.3085729479789734,0.5755186676979065,0.5755186676979065,1.0,1.0,-1.4898226261138916,0.5617407560348511,0.9280818700790404,0.2110882848501205,0.0,0.0,0.8335050344467163,59.41136932373047,70.0,-20.83017539978028,-17932.66015625,483.41314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36871337890625,308.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17872.283203125,18000.0,0.0,0.0,0.4090065062046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1268324851989746,1.1268441677093506,-1.1752361388062129e-05,0.0,0.0004150895983912,0.0,0.0,172.01736450195312,0.0,0.0,0.0,0.6320825219154358,4.0,0.0,1.0
