time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.1087951660156,297.1499938964844,293.1499938964844,0.1681915670633316,-3477.626708984375,304.144775390625,0.8261294364929199,0.2438882440328598,0.2205128371715545,292.90997314453125,297.1499938964844,293.1499938964844,0.0939148142933845,-2296.619140625,304.1322937011719,0.7097322344779968,0.1530454307794571,0.1457653045654297,293.0960388183594,297.1499938964844,293.1499938964844,0.2528190016746521,-3739.593505859375,304.1426086425781,0.9212404489517212,0.3383083641529083,0.2371632307767868,293.0987854003906,297.1499938964844,293.1499938964844,0.3452967703342438,-6484.5546875,304.1201171875,0.9990000128746032,0.4892906844615936,0.4119625687599182,293.0774841308594,297.1499938964844,293.1499938964844,0.0047232629731297,-1762.1375732421875,297.3387145996094,0.4760949313640594,0.050000000745058,0.2334531396627426,291.096923828125,291.1499938964844,256.0399780273437,255.1931915283203,279.1302185058594,293.0790405273437,291.0955810546875,1.0,0.3109212517738342,0.574531078338623,0.574531078338623,1.0,1.0,-1.498844027519226,0.5648025870323181,0.9340415000915528,0.2122637033462524,0.0,0.0,0.8378855586051941,60.55689239501953,73.0,-22.142133712768555,-18027.171875,493.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3700256347656,308.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17849.30078125,18000.0,0.0,0.0,0.4105538129806518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133747696876526,1.1337594985961914,-1.1842092135339044e-05,0.0,0.0004166599246673,0.0,0.0,174.63902282714844,0.0,0.0,0.0,0.6353070735931396,4.0,0.0,1.0
500220,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752408027649,-3497.486328125,304.1445617675781,0.821421205997467,0.2448861896991729,0.2214888781309127,292.92205810546875,297.1499938964844,293.1499938964844,0.096937321126461,-2356.0302734375,304.1331481933594,0.7100755572319031,0.1566756069660186,0.1493324786424636,293.0963134765625,297.1499938964844,293.1499938964844,0.254512071609497,-3759.716552734375,304.14227294921875,0.9146547913551332,0.3396169245243072,0.2381371408700943,293.1222229003906,297.1499938964844,293.1499938964844,0.3555496335029602,-6638.92724609375,304.113037109375,0.9990000128746032,0.4858415722846985,0.4214508533477783,293.076904296875,297.1499938964844,293.1499938964844,0.004757719580084,-1775.04833984375,297.356689453125,0.4716763496398926,0.050000000745058,0.2338481843471527,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158047199249267,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173320770263672,0.5711475014686584,0.946184515953064,0.2147447168827057,0.0,0.0,0.8483946323394775,63.005130767822266,61.0,-23.469947814941406,-18221.41796875,515.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554382324219,308.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.998046875,18000.0,0.0,0.0,0.4138423204421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150505304336548,1.1505173444747925,-1.2064519978594037e-05,0.0,0.0004199973482172,0.0,0.0,181.13983154296875,0.0,0.0,0.0,0.6431407928466797,4.0,0.0,1.0
500280,293.1090393066406,297.1499938964844,293.1499938964844,0.1693752408027649,-3497.486328125,304.1445617675781,0.821421205997467,0.2448861896991729,0.2214888781309127,292.92205810546875,297.1499938964844,293.1499938964844,0.096937321126461,-2356.0302734375,304.1331481933594,0.7100755572319031,0.1566756069660186,0.1493324786424636,293.0963134765625,297.1499938964844,293.1499938964844,0.254512071609497,-3759.716552734375,304.14227294921875,0.9146547913551332,0.3396169245243072,0.2381371408700943,293.1222229003906,297.1499938964844,293.1499938964844,0.3555496335029602,-6638.92724609375,304.113037109375,0.9990000128746032,0.4858415722846985,0.4214508533477783,293.076904296875,297.1499938964844,293.1499938964844,0.004757719580084,-1775.04833984375,297.356689453125,0.4716763496398926,0.050000000745058,0.2338481843471527,291.07977294921875,291.1499938964844,255.99411010742188,255.1508178710937,279.1307373046875,293.08349609375,291.0784606933594,1.0,0.3158047199249267,0.5726268291473389,0.5726268291473389,1.0,1.0,-1.5173320770263672,0.5711475014686584,0.946184515953064,0.2147447168827057,0.0,0.0,0.8483946323394775,63.005130767822266,61.0,-23.469947814941406,-18221.41796875,515.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554382324219,308.5698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.998046875,18000.0,0.0,0.0,0.4138423204421997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150505304336548,1.1505173444747925,-1.2064519978594037e-05,0.0,0.0004199973482172,0.0,0.0,181.13983154296875,0.0,0.0,0.0,0.6431407928466797,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223814129829406,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168243527412415,0.0,0.1526328921318054,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183266758918762,0.0,0.2390422075986862,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186447560787201,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38427734375,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199540853500366,0.5713449120521545,0.948609173297882,0.2145217359066009,0.0,0.0,0.0,62.426177978515625,60.0,2.2070837020874023,-18303.619140625,515.521484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375244140625,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169461369514465,1.1694737672805786,-1.232922022609273e-05,0.0,0.0,0.0,0.0,188.79869079589844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1449584960937,0.8241664171218872,0.0,0.2223814129829406,292.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1343078613281,0.7168243527412415,0.0,0.1526328921318054,293.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,304.142822265625,0.9183266758918762,0.0,0.2390422075986862,293.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,304.12921142578125,0.9990000128746032,0.0,0.4186447560787201,293.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,297.38427734375,0.4730127453804016,0.0,0.2337299585342407,291.0782165527344,294.1499938964844,255.9499969482422,255.1099548339844,279.13641357421875,293.0890808105469,291.0798034667969,0.0,0.0,0.5715347528457642,0.5715347528457642,1.0,1.0,-1.5199540853500366,0.5713449120521545,0.948609173297882,0.2145217359066009,0.0,0.0,0.0,62.426177978515625,60.0,2.2070837020874023,-18303.619140625,515.521484375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375244140625,308.5960998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17794.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169461369514465,1.1694737672805786,-1.232922022609273e-05,0.0,0.0,0.0,0.0,188.79869079589844,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999206542969,0.0,0.0,0.000912336690817,292.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50274658203125,0.0,0.0,0.0006627062684856,292.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26568603515625,0.0,0.0,0.0009524545166641,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,0.0017825921531766,292.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7918395996094,0.0,0.0,0.0013427073135972,291.1258850097656,294.1499938964844,255.910400390625,255.07302856445312,272.0664978027344,277.1651611328125,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067844577133655,2.477622196295216e-08,0.0067844330333173,-0.0582550875842571,0.0,0.0,0.0,-0.0456042438745498,60.0,-380.4270935058594,-0.0,-4.482447820919333e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.439306707594996e-18,-4.4398522332089735e-18,5.45744021164385e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999206542969,0.0,0.0,0.000912336690817,292.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50274658203125,0.0,0.0,0.0006627062684856,292.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26568603515625,0.0,0.0,0.0009524545166641,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,0.0017825921531766,292.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7918395996094,0.0,0.0,0.0013427073135972,291.1258850097656,294.1499938964844,255.910400390625,255.07302856445312,272.0664978027344,277.1651611328125,291.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067844577133655,2.477622196295216e-08,0.0067844330333173,-0.0582550875842571,0.0,0.0,0.0,-0.0456042438745498,60.0,-380.4270935058594,-0.0,-4.482447820919333e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.439306707594996e-18,-4.4398522332089735e-18,5.45744021164385e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6658630371094,0.0,0.0,0.0001311270461883,292.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4633178710937,0.0,0.0,0.0001291890803258,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2347717285156,0.0,0.0,0.0001092362290364,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05828857421875,0.0,0.0,0.0001626107987249,292.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7650756835937,0.0,0.0,0.0005590526852756,291.126220703125,294.1499938964844,255.8932037353516,255.0568389892578,271.6798400878906,268.90496826171875,291.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013095993781462,2.2442190328320063e-08,0.0013095770264044,-0.0575971528887748,0.0,0.0,0.0,-0.0167887639254331,60.0,-187.3721160888672,-0.0,-1.6703739902368397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.590530638181187e-20,2.748948327064736e-20,-1.5841762829903164e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543273925781,0.0,0.0,0.0001071453589247,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4461364746094,0.0,0.0,0.0001128178919316,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262878417969,0.0,0.0,8.334444282809272e-05,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05096435546875,0.0,0.0,0.0001128599251387,292.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7461853027344,0.0,0.0,0.000535083527211,291.1263427734375,294.1499938964844,255.877670288086,255.04209899902344,271.5130615234375,263.7478942871094,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415579356253,2.2397522059236508e-08,0.0011415355838835,-0.0576475150883197,0.0,0.0,0.0,-0.0159170683473348,60.0,-86.41963195800781,-0.0,-1.2693554651832528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.592240592914101e-21,-7.002377114326181e-21,2.41013652141208e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435546875,0.0,0.0,0.0001071283913915,292.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296875,0.0,0.0,0.000112811459985,291.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,8.332188735948876e-05,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001128104559029,292.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.72760009765625,0.0,0.0,0.0005351226427592,291.12646484375,294.1499938964844,255.86373901367188,255.02877807617188,271.3542785644531,260.6228942871094,291.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415235931053,2.241490726362372e-08,0.0011415012413635,-0.0576930306851863,0.0,0.0,0.0,-0.0159247573465108,60.0,-48.79339218139648,-0.0,-1.2692038353634416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587461282275263e-21,-7.007150366513267e-21,2.4196896900831788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6328125,0.0,0.0,0.0001071353035513,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.41339111328125,0.0,0.0,0.0001128182775573,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108459472656,0.0,0.0,8.332764991791919e-05,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379943847656,0.0,0.0,0.000112819026981,292.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70916748046875,0.0,0.0,0.0005351522704586,291.1265563964844,294.1499938964844,255.8513641357422,255.01681518554688,271.1969909667969,258.73077392578125,291.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415921617299,2.24218901223594e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,-0.0159282647073268,60.0,-35.16547393798828,-0.0,-1.2693561757259886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.58765515273133e-21,-7.006954880470066e-21,2.419299525790344e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116027832031,0.0,0.0,0.0001071218648576,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.381103515625,0.0,0.0,0.0001128041112679,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19561767578125,0.0,0.0,8.331720891874284e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252380371094,0.0,0.0,0.0001128049261751,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6726989746094,0.0,0.0,0.0005350850406102,291.12677001953125,294.1499938964844,255.83102416992188,254.99676513671875,270.8868713378906,256.890869140625,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.48655891418457,-0.0,-1.269034726192331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662826770216e-21,-7.006944379153695e-21,2.419281956280263e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116027832031,0.0,0.0,0.0001071218648576,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.381103515625,0.0,0.0,0.0001128041112679,291.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19561767578125,0.0,0.0,8.331720891874284e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0252380371094,0.0,0.0,0.0001128049261751,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6726989746094,0.0,0.0,0.0005350850406102,291.12677001953125,294.1499938964844,255.83102416992188,254.99676513671875,270.8868713378906,256.890869140625,291.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.48655891418457,-0.0,-1.269034726192331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662826770216e-21,-7.006944379153695e-21,2.419281956280263e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906982421875,0.0,0.0,0.0001070755315595,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,0.0001127553259721,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806030273437,0.0,0.0,8.328116382472217e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0001127561263274,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6367492675781,0.0,0.0,0.0005348537815734,291.126953125,294.1499938964844,255.8162384033203,254.9815673828125,270.5827331542969,256.21112060546875,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409305734559,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.6107177734375,-0.0,-1.267934663928827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906982421875,0.0,0.0,0.0001070755315595,292.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,0.0001127553259721,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806030273437,0.0,0.0,8.328116382472217e-05,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0001127561263274,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6367492675781,0.0,0.0,0.0005348537815734,291.126953125,294.1499938964844,255.8162384033203,254.9815673828125,270.5827331542969,256.21112060546875,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409305734559,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.6107177734375,-0.0,-1.267934663928827e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0001069960053428,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0001126715869759,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,8.3219310909044e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.0001126723800553,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6012878417969,0.0,0.0,0.0005344566889107,291.1271057128906,294.1499938964844,255.80653381347656,254.97085571289065,270.28466796875,255.9566192626953,291.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482158660888672,-0.0,-1.2660494519423082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0001069960053428,291.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0001126715869759,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,8.3219310909044e-05,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00018310546875,0.0,0.0,0.0001126723800553,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6012878417969,0.0,0.0,0.0005344566889107,291.1271057128906,294.1499938964844,255.80653381347656,254.97085571289065,270.28466796875,255.9566192626953,291.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.482158660888672,-0.0,-1.2660494519423082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497436523437,0.0,0.0,0.0001068822239176,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0001125517737818,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1511535644531,0.0,0.0,8.313081343658268e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0001125525523093,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5663757324219,0.0,0.0,0.0005338884657248,291.12725830078125,294.1499938964844,255.8014678955078,254.96421813964844,269.9927062988281,255.8592987060547,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4388370513916,-0.0,-1.2633557844310417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5497436523437,0.0,0.0,0.0001068822239176,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,0.0001125517737818,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1511535644531,0.0,0.0,8.313081343658268e-05,290.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879150390625,0.0,0.0,0.0001125525523093,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5663757324219,0.0,0.0,0.0005338884657248,291.12725830078125,294.1499938964844,255.8014678955078,254.96421813964844,269.9927062988281,255.8592987060547,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4388370513916,-0.0,-1.2633557844310417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5396728515625,0.0,0.0,0.0001068119745468,291.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716979980469,0.0,0.0,0.0001124778063967,291.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,8.307617099490017e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818420410156,0.0,0.0,0.0001124785776482,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.549072265625,0.0,0.0,0.0005335376481525,291.1272888183594,294.1499938964844,255.8005523681641,254.9623107910156,269.8490600585937,255.8363647460937,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.418188095092773,-0.0,-1.2616943934062874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296936035156,0.0,0.0,0.0001067324774339,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0001123940892284,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1367492675781,0.0,0.0,8.301433990709484e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757995605469,0.0,0.0,0.000112394853204,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5319519042969,0.0,0.0,0.0005331406136974,291.1273498535156,294.1499938964844,255.8006286621093,254.96128845214844,269.7069396972656,255.82232666015625,291.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.39502716064453,-0.0,-1.2598158605214849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,0.0001065445540007,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0001121962050092,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,8.28681731945835e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,0.0001121969544328,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.498046875,0.0,0.0,0.0005322020733729,291.1273803710937,294.1499938964844,255.8035430908203,254.961654663086,269.4273986816406,255.8095550537109,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.339332580566406,-0.0,-1.2553810790905118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5099182128906,0.0,0.0,0.0001065445540007,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265014648437,0.0,0.0,0.0001121962050092,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,8.28681731945835e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638671875,0.0,0.0,0.0001121969544328,292.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.498046875,0.0,0.0,0.0005322020733729,291.1273803710937,294.1499938964844,255.8035430908203,254.961654663086,269.4273986816406,255.8095550537109,291.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.339332580566406,-0.0,-1.2553810790905118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4904479980469,0.0,0.0,0.000106316016172,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0001119555454351,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085510253906,0.0,0.0,8.269041427411139e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520874023437,0.0,0.0,0.0001119562803069,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46466064453125,0.0,0.0,0.0005310606211423,291.1274108886719,294.1499938964844,255.8097686767578,254.96495056152344,269.1540832519531,255.80789184570312,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27031707763672,-0.0,-1.2499988599756764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4904479980469,0.0,0.0,0.000106316016172,291.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,0.0001119555454351,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085510253906,0.0,0.0,8.269041427411139e-05,290.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520874023437,0.0,0.0,0.0001119562803069,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.46466064453125,0.0,0.0,0.0005310606211423,291.1274108886719,294.1499938964844,255.8097686767578,254.96495056152344,269.1540832519531,255.80789184570312,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.27031707763672,-0.0,-1.2499988599756764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712829589844,0.0,0.0,0.0001060445283656,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0001116696585086,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,8.247925143223256e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,0.0001116703861043,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317626953125,0.0,0.0,0.0005297046736814,291.1273803710937,294.1499938964844,255.8188934326172,254.97076416015625,268.8870544433594,255.8121337890625,290.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1877384185791,-0.0,-1.2436207441623992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712829589844,0.0,0.0,0.0001060445283656,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.0001116696585086,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0947265625,0.0,0.0,8.247925143223256e-05,290.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94049072265625,0.0,0.0,0.0001116703861043,291.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4317626953125,0.0,0.0,0.0005297046736814,291.1273803710937,294.1499938964844,255.8188934326172,254.97076416015625,268.8870544433594,255.8121337890625,290.9761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.1877384185791,-0.0,-1.2436207441623992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,0.0001057283006957,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001113366670324,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,8.22332949610427e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290466308594,0.0,0.0,0.0001113373800762,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,0.0005281252088025,291.1272888183594,294.1499938964844,255.8304443359375,254.97872924804688,268.6262512207031,255.82017517089844,290.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.091527938842773,-0.0,-1.2362126255993644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.452392578125,0.0,0.0,0.0001057283006957,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13916015625,0.0,0.0,0.0001113366670324,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,8.22332949610427e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290466308594,0.0,0.0,0.0001113373800762,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,0.0005281252088025,291.1272888183594,294.1499938964844,255.8304443359375,254.97872924804688,268.6262512207031,255.82017517089844,290.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.091527938842773,-0.0,-1.2362126255993644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,0.0001055530883604,291.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001111521632992,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,8.209702355088666e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233703613281,0.0,0.0,0.0001111528690671,291.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,0.0005272500566206,291.1272277832031,294.1499938964844,255.8369903564453,254.9833984375,268.49822998046875,255.8252716064453,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.03833770751953,-0.0,-1.2321176257046318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43377685546875,0.0,0.0,0.0001053664527717,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109619140625,0.0,0.0,0.0001109556251321,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06768798828125,0.0,0.0,8.195185364456847e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.917724609375,0.0,0.0,0.0001109563309,291.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675842285156,0.0,0.0,0.0005263178609311,291.1271667480469,294.1499938964844,255.843978881836,254.9884490966797,268.37176513671875,255.8309326171875,290.9396057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.981809616088867,-0.0,-1.2277631356027996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154663085937,0.0,0.0,0.0001049593338393,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0001105269184336,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,8.163520396919921e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065856933594,0.0,0.0,0.0001105276096495,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,0.0005242843762971,291.1269836425781,294.1499938964844,255.85906982421875,254.99952697753903,268.1235046386719,255.8437042236328,290.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85899543762207,-0.0,-1.2182917430436646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154663085937,0.0,0.0,0.0001049593338393,291.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,0.0001105269184336,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,8.163520396919921e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065856933594,0.0,0.0,0.0001105276096495,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33624267578125,0.0,0.0,0.0005242843762971,291.1269836425781,294.1499938964844,255.85906982421875,254.99952697753903,268.1235046386719,255.8437042236328,290.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.85899543762207,-0.0,-1.2182917430436646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973999023437,0.0,0.0,0.0001045087556121,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,0.0001100524386856,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414123535156,0.0,0.0,8.128475019475445e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955993652344,0.0,0.0,0.0001100531153497,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0005220338352955,291.1267395019531,294.1499938964844,255.87527465820312,255.01158142089844,267.8814392089844,255.85797119140625,290.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72377014160156,-0.0,-1.207852164952783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3973999023437,0.0,0.0,0.0001045087556121,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,0.0001100524386856,291.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414123535156,0.0,0.0,8.128475019475445e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955993652344,0.0,0.0,0.0001100531153497,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0005220338352955,291.1267395019531,294.1499938964844,255.87527465820312,255.01158142089844,267.8814392089844,255.85797119140625,290.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.72377014160156,-0.0,-1.207852164952783e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796691894531,0.0,0.0,0.0001040180286508,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,0.0001095356856239,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,8.090307528618723e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,0.000109536355012,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.0005195827106945,291.1264038085937,294.1499938964844,255.8921356201172,255.02423095703125,267.64556884765625,255.87326049804688,290.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577211380004883,-0.0,-1.196533787606313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796691894531,0.0,0.0,0.0001040180286508,291.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,0.0001095356856239,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285949707031,0.0,0.0,8.090307528618723e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,0.000109536355012,291.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.275146484375,0.0,0.0,0.0005195827106945,291.1264038085937,294.1499938964844,255.8921356201172,255.02423095703125,267.64556884765625,255.87326049804688,290.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083452263846,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.577211380004883,-0.0,-1.196533787606313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621826171875,0.0,0.0,0.0001034918968798,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0001089816505555,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,8.049386087805033e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,0.0001089823053916,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0005169547512196,291.12603759765625,294.1499938964844,255.9092254638672,255.0370941162109,267.415771484375,255.88916015625,290.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.420738220214844,-0.0,-1.184458184866344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
