time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621826171875,0.0,0.0,0.0001034918968798,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0001089816505555,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,8.049386087805033e-05,290.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,0.0001089823053916,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0005169547512196,291.12603759765625,294.1499938964844,255.9092254638672,255.0370941162109,267.415771484375,255.88916015625,290.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.420738220214844,-0.0,-1.184458184866344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3535461425781,0.0,0.0,0.000103217382275,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896240234375,0.0,0.0,0.0001086925767594,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096740722656,0.0,0.0,8.02803406259045e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688049316406,0.0,0.0,0.0001086932243197,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2306823730469,0.0,0.0,0.0005155835533514,291.1258239746094,294.1499938964844,255.917709350586,255.04347229003903,267.3031311035156,255.897201538086,290.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.33931541442871,-0.0,-1.1781818898271013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.344970703125,0.0,0.0,0.0001029363338602,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767150878906,0.0,0.0,0.0001083966271835,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0034484863281,0.0,0.0,8.006174903130159e-05,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8635559082031,0.0,0.0,0.0001083972674678,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160949707031,0.0,0.0,0.0005141797591932,291.1255798339844,294.1499938964844,255.92608642578125,255.0497589111328,267.1919860839844,255.9052276611328,290.84381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.25609970092773,-0.0,-1.1717737180561016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,0.0001023582517518,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.0001077878769137,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,7.961212395457551e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,0.0001077885099221,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18731689453125,0.0,0.0,0.0005112922517582,291.12506103515625,294.1499938964844,255.9422912597656,255.06187438964844,266.9740600585937,255.92105102539065,290.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.0853328704834,-0.0,-1.158647577881311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280334472656,0.0,0.0,0.0001023582517518,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.0001077878769137,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911499023437,0.0,0.0,7.961212395457551e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,0.0001077885099221,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.18731689453125,0.0,0.0,0.0005112922517582,291.12506103515625,294.1499938964844,255.9422912597656,255.06187438964844,266.9740600585937,255.92105102539065,290.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.0853328704834,-0.0,-1.158647577881311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.000101765137515,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0001071633087121,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790344238281,0.0,0.0,7.915081368992105e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,0.0001071639271685,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.0005083297146484,291.1244812011719,294.1499938964844,255.95738220214844,255.07302856445312,266.7618408203125,255.936264038086,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91059875488281,-0.0,-1.1452572579173649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.000101765137515,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92608642578125,0.0,0.0,0.0001071633087121,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790344238281,0.0,0.0,7.915081368992105e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8429260253906,0.0,0.0,0.0001071639271685,291.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.0005083297146484,291.1244812011719,294.1499938964844,255.95738220214844,255.07302856445312,266.7618408203125,255.936264038086,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.91059875488281,-0.0,-1.1452572579173649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2949523925781,0.0,0.0,0.0001011647109407,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90142822265625,0.0,0.0,0.0001065310352714,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,7.86838136264123e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,0.0001065316391759,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.0005053305649198,291.1238098144531,294.1499938964844,255.97091674804688,255.0828552246093,266.55523681640625,255.95046997070312,290.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73417282104492,-0.0,-1.1317810333366653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2949523925781,0.0,0.0,0.0001011647109407,291.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90142822265625,0.0,0.0,0.0001065310352714,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,7.86838136264123e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,0.0001065316391759,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.0005053305649198,291.1238098144531,294.1499938964844,255.97091674804688,255.0828552246093,266.55523681640625,255.95046997070312,290.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.73417282104492,-0.0,-1.1317810333366653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0001005645535769,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8771667480469,0.0,0.0,0.0001058990455931,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.955322265625,0.0,0.0,7.821702456567436e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82281494140625,0.0,0.0,0.0001058996422216,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0005023328703828,291.1230773925781,294.1499938964844,255.9824676513672,255.09097290039065,266.3539733886719,255.9633178710937,290.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55832862854004,-0.0,-1.118390855481266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27880859375,0.0,0.0,0.0001005645535769,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8771667480469,0.0,0.0,0.0001058990455931,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.955322265625,0.0,0.0,7.821702456567436e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.82281494140625,0.0,0.0,0.0001058996422216,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0005023328703828,291.1230773925781,294.1499938964844,255.9824676513672,255.09097290039065,266.3539733886719,255.9633178710937,290.7658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.55832862854004,-0.0,-1.118390855481266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27081298828125,0.0,0.0,0.0001002668577712,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652038574219,0.0,0.0,0.0001055855609592,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9494934082031,0.0,0.0,7.79854817665182e-05,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81787109375,0.0,0.0,0.0001055861503118,291.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0005008458974771,291.1226806640625,294.1499938964844,255.98736572265625,255.09425354003903,266.2553100585937,255.96913146972656,290.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.471311569213867,-0.0,-1.1117784026737357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26287841796875,0.0,0.0,9.997186862165108e-05,291.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533020019531,0.0,0.0,0.0001052749285008,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436950683594,0.0,0.0,7.775604171911255e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,0.0001052755105774,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770568847656,0.0,0.0,0.0004993724287487,291.12225341796875,294.1499938964844,255.99159240722656,255.0969696044922,266.1579284667969,255.97447204589844,290.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.38525009155273,-0.0,-1.1052455306526105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,9.939318260876462e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.829833984375,0.0,0.0,0.0001046655452228,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,7.730595098109916e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,0.0001046661200234,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,0.0004964818945154,291.1213684082031,294.1499938964844,255.9978179931641,255.1005096435547,265.9668273925781,255.9835968017578,290.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21698760986328,-0.0,-1.0924855331495564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,9.939318260876462e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.829833984375,0.0,0.0,0.0001046655452228,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9322204589844,0.0,0.0,7.730595098109916e-05,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8031921386719,0.0,0.0,0.0001046661200234,291.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,0.0004964818945154,291.1213684082031,294.1499938964844,255.9978179931641,255.1005096435547,265.9668273925781,255.9835968017578,290.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.21698760986328,-0.0,-1.0924855331495564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,9.883417806122452e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,0.0001040768911479,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,7.687116885790601e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,0.0001040774513967,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,0.000493689731229,291.1203918457031,294.1499938964844,256.000732421875,255.1011657714844,265.78045654296875,255.9903564453125,290.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.055397033691406,-0.0,-1.0802300209888926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317199707031,0.0,0.0,9.883417806122452e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,0.0001040768911479,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,7.687116885790601e-05,290.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935791015625,0.0,0.0,0.0001040774513967,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,0.000493689731229,291.1203918457031,294.1499938964844,256.000732421875,255.1011657714844,265.78045654296875,255.9903564453125,290.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.055397033691406,-0.0,-1.0802300209888926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,9.829962800722568e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839660644531,0.0,0.0,0.0001035139866871,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,7.645539881195873e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0001035145396599,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0004910196294076,291.1193542480469,294.1499938964844,255.99989318847656,255.0985870361328,265.5986022949219,255.9944610595703,290.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.902084350585938,-0.0,-1.0685751306027669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21649169921875,0.0,0.0,9.829962800722568e-05,291.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7839660644531,0.0,0.0,0.0001035139866871,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096984863281,0.0,0.0,7.645539881195873e-05,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,0.0001035145396599,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0004910196294076,291.1193542480469,294.1499938964844,255.99989318847656,255.0985870361328,265.5986022949219,255.9944610595703,290.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.0289359837770462,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.902084350585938,-0.0,-1.0685751306027669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,9.779327228898184e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615661621094,0.0,0.0,0.0001029807826853,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,7.606156577821821e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746276855469,0.0,0.0,0.0001029813211061,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97381591796875,0.0,0.0,0.0004884904483333,291.1181945800781,294.1499938964844,255.99484252929688,255.0923614501953,265.4210205078125,255.99563598632807,290.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75839233398437,-0.0,-1.0575934084045002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,9.779327228898184e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615661621094,0.0,0.0,0.0001029807826853,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8986511230469,0.0,0.0,7.606156577821821e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746276855469,0.0,0.0,0.0001029813211061,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97381591796875,0.0,0.0,0.0004884904483333,291.1181945800781,294.1499938964844,255.99484252929688,255.0923614501953,265.4210205078125,255.99563598632807,290.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833999829636e-08,0.0010420168982818,-0.0272844135761261,0.0,0.0,0.0,-0.010156107135117,60.0,-24.75839233398437,-0.0,-1.0575934084045002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940002441406,0.0,0.0,9.755157952895388e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,0.000102726262412,291.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8931579589844,0.0,0.0,7.587358413729817e-05,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699279785156,0.0,0.0,0.0001027268008328,291.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0004872831923421,291.1176147460937,294.1499938964844,255.99058532714844,255.08778381347656,265.333740234375,255.9950256347656,290.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.69051551818848,-0.0,-1.0523715587851257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18658447265625,0.0,0.0,9.731791215017438e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001024802040774,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876953125,0.0,0.0,7.569183799205348e-05,290.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0001024807352223,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.948974609375,0.0,0.0,0.0004861160414293,291.1169738769531,294.1499938964844,255.9851226806641,255.08213806152344,265.2474670410156,255.9935760498047,290.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.62543487548828,-0.0,-1.0473353739826052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,9.687539568403736e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176818847656,0.0,0.0,0.000102014215372,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,7.534765609307215e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560119628906,0.0,0.0,0.0001020147392409,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0004839056928176,291.1156616210937,294.1499938964844,255.9703369140625,255.0675048828125,265.07763671875,255.988021850586,290.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.504045486450195,-0.0,-1.037831012240531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,9.687539568403736e-05,291.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176818847656,0.0,0.0,0.000102014215372,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,7.534765609307215e-05,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7560119628906,0.0,0.0,0.0001020147392409,291.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92449951171875,0.0,0.0,0.0004839056928176,291.1156616210937,294.1499938964844,255.9703369140625,255.0675048828125,265.07763671875,255.988021850586,290.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.504045486450195,-0.0,-1.037831012240531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15740966796875,0.0,0.0,9.646396210882811e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961975097656,0.0,0.0,0.0001015809611999,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,7.502765220124274e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,0.0001015814777929,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003601074219,0.0,0.0,0.0004818506131414,291.1142883300781,294.1499938964844,255.9499969482422,255.048095703125,264.9113464355469,255.97869873046875,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39459228515625,-0.0,-1.0290330720863494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15740966796875,0.0,0.0,9.646396210882811e-05,291.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961975097656,0.0,0.0,0.0001015809611999,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8661499023437,0.0,0.0,7.502765220124274e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7468566894531,0.0,0.0,0.0001015814777929,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9003601074219,0.0,0.0,0.0004818506131414,291.1142883300781,294.1499938964844,255.9499969482422,255.048095703125,264.9113464355469,255.97869873046875,290.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278611443936,9.121809974033113e-09,0.0010278520639985,-0.0229475889354944,0.0,0.0,0.0,-0.0093348948284983,60.0,-24.39459228515625,-0.0,-1.0290330720863494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,9.605110972188412e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67498779296875,0.0,0.0,0.0001011462154565,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,7.470654236385599e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0001011467174976,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,0.0004797884612344,291.11279296875,294.1499938964844,255.92222595214844,255.02218627929688,264.74835205078125,255.9651794433593,290.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29450416564941,-0.0,-1.02024252157662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14306640625,0.0,0.0,9.605110972188412e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67498779296875,0.0,0.0,0.0001011462154565,291.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85552978515625,0.0,0.0,7.470654236385599e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377319335937,0.0,0.0,0.0001011467174976,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8765563964844,0.0,0.0,0.0004797884612344,291.11279296875,294.1499938964844,255.92222595214844,255.02218627929688,264.74835205078125,255.9651794433593,290.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.29450416564941,-0.0,-1.02024252157662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,9.560460603097454e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.654052734375,0.0,0.0,0.0001006760285235,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.435926090693101e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72869873046875,0.0,0.0,0.0001006765232887,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8530578613281,0.0,0.0,0.0004775582056026,291.1112365722656,294.1499938964844,255.8858795166016,254.9887084960937,264.58843994140625,255.94680786132807,290.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050943023363288e-09,0.0010186953004449,-0.0201433468610048,0.0,0.0,0.0,-0.0088040214031934,60.0,-24.19439125061035,-0.0,-1.0107780212820217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,9.560460603097454e-05,291.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.654052734375,0.0,0.0,0.0001006760285235,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450012207031,0.0,0.0,7.435926090693101e-05,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.72869873046875,0.0,0.0,0.0001006765232887,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8530578613281,0.0,0.0,0.0004775582056026,291.1112365722656,294.1499938964844,255.8858795166016,254.9887084960937,264.58843994140625,255.94680786132807,290.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187034495174,8.050943023363288e-09,0.0010186953004449,-0.0201433468610048,0.0,0.0,0.0,-0.0088040214031934,60.0,-24.19439125061035,-0.0,-1.0107780212820217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,9.537947335047647e-05,291.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437072753906,0.0,0.0,0.0001004389487206,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8397827148437,0.0,0.0,7.418415043503046e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,0.0001004394434858,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414611816406,0.0,0.0,0.0004764336626976,291.11041259765625,294.1499938964844,255.86471557617188,254.9693145751953,264.5096130371094,255.93572998046875,290.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770394105932611e-09,0.0010162964463233,-0.0194086004048585,0.0,0.0,0.0,-0.0086649404838681,60.0,-24.144681930541992,-0.0,-1.0060224298058529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148986816406,0.0,0.0,9.515832789475098e-05,291.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334228515625,0.0,0.0,0.0001002060816972,290.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345642089844,0.0,0.0,7.401215407298878e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,0.0001002065619104,291.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.82989501953125,0.0,0.0,0.0004753290559165,291.1095886230469,294.1499938964844,255.84165954589844,254.9482879638672,264.43145751953125,255.9233856201172,290.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.096250534057617,-0.0,-1.0013622642190968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010131835937,0.0,0.0,9.474750549998134e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,9.977346780942752e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82421875,0.0,0.0,7.36926231184043e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,9.977394802263008e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070373535156,0.0,0.0,0.0004732770321425,291.1078491210937,294.1499938964844,255.790267944336,254.9015350341797,264.277099609375,255.89512634277344,290.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.0073471069336,-0.0,-9.927336463988469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1010131835937,0.0,0.0,9.474750549998134e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.613037109375,0.0,0.0,9.977346780942752e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82421875,0.0,0.0,7.36926231184043e-05,290.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108459472656,0.0,0.0,9.977394802263008e-05,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070373535156,0.0,0.0,0.0004732770321425,291.1078491210937,294.1499938964844,255.790267944336,254.9015350341797,264.277099609375,255.89512634277344,290.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982899147800481e-09,0.0010095622856169,-0.0173460282385349,0.0,0.0,0.0,-0.0082745449617505,60.0,-24.0073471069336,-0.0,-9.927336463988469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,9.941509779309854e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,7.34279237804003e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,9.941556345438583e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,0.000471577164717,291.10601806640625,294.1499938964844,255.732421875,254.8490753173828,264.1251525878906,255.8620758056641,290.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.935914993286133,-0.0,-9.856137239694365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0873107910156,0.0,0.0,9.440718713449314e-05,291.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,9.941509779309854e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,7.34279237804003e-05,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020263671875,0.0,0.0,9.941556345438583e-05,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,0.000471577164717,291.10601806640625,294.1499938964844,255.732421875,254.8490753173828,264.1251525878906,255.8620758056641,290.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.5588077191591765e-09,0.0010059355990961,-0.0162351746112108,0.0,0.0,0.0,-0.0080643026158213,60.0,-23.935914993286133,-0.0,-9.856137239694365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736999511719,0.0,0.0,9.416782995685936e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729675292969,0.0,0.0,9.91630513453856e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,7.324176112888381e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,9.916351700667292e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621765136719,0.0,0.0,0.0004703816375695,291.1040954589844,294.1499938964844,255.6688232421875,254.79151916503903,263.97528076171875,255.82432556152344,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88987922668457,-0.0,-9.806213085994386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0736999511719,0.0,0.0,9.416782995685936e-05,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5729675292969,0.0,0.0,9.91630513453856e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80377197265625,0.0,0.0,7.324176112888381e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,9.916351700667292e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621765136719,0.0,0.0,0.0004703816375695,291.1040954589844,294.1499938964844,255.6688232421875,254.79151916503903,263.97528076171875,255.82432556152344,290.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260526763668395e-09,0.0010033847065642,-0.0154538294300436,0.0,0.0,0.0,-0.0079164300113916,60.0,-23.88987922668457,-0.0,-9.806213085994386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
