time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601806640625,0.0,0.0,9.404835873283446e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5532531738281,0.0,0.0,9.903724276227877e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79364013671875,0.0,0.0,7.314883259823546e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,9.903770114760846e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400817871094,0.0,0.0,0.0004697849217336,291.1020812988281,294.1499938964844,255.60015869140625,254.7294921875,263.8271484375,255.78143310546875,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87527656555176,-0.0,-9.781335563729956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0601806640625,0.0,0.0,9.404835873283446e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5532531738281,0.0,0.0,9.903724276227877e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.79364013671875,0.0,0.0,7.314883259823546e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,9.903770114760846e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7400817871094,0.0,0.0,0.0004697849217336,291.1020812988281,294.1499938964844,255.60015869140625,254.7294921875,263.8271484375,255.78143310546875,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.87527656555176,-0.0,-9.781335563729956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.053466796875,0.0,0.0,9.403604053659365e-05,291.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54345703125,0.0,0.0,9.902426972985268e-05,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,7.313925016205758e-05,290.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6800842285156,0.0,0.0,9.902472811518236e-05,291.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,0.0004697234253399,291.1010131835937,294.1499938964844,255.5641632080078,254.69699096679688,263.753662109375,255.75784301757807,290.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.8809814453125,-0.0,-9.778768372825652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,9.405503078596666e-05,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.53369140625,0.0,0.0,9.904427133733408e-05,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7835388183594,0.0,0.0,7.315402035601437e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,9.904472244670616e-05,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,0.000469818332931,291.0999450683594,294.1499938964844,255.52716064453125,254.66358947753903,263.6805114746094,255.7326812744141,290.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.89529037475586,-0.0,-9.782713306094593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334167480469,0.0,0.0,9.418126865057276e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,9.91772103589028e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,7.325220940401778e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,9.917765419231728e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69647216796875,0.0,0.0,0.0004704489838331,291.0977478027344,294.1499938964844,255.4505310058593,254.59445190429688,263.5350341796875,255.6773681640625,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94884490966797,-0.0,-9.808981360492909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0334167480469,0.0,0.0,9.418126865057276e-05,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5142822265625,0.0,0.0,9.91772103589028e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,7.325220940401778e-05,290.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,9.917765419231728e-05,291.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69647216796875,0.0,0.0,0.0004704489838331,291.0977478027344,294.1499938964844,255.4505310058593,254.59445190429688,263.5350341796875,255.6773681640625,290.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277083297590025e-09,0.0010035251034423,-0.0154972020536661,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.94884490966797,-0.0,-9.808981360492909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201110839844,0.0,0.0,9.440930443815888e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949645996094,0.0,0.0,9.941734606400132e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,7.342956814682111e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65826416015625,0.0,0.0,9.941778262145816e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0004715881368611,291.0954284667969,294.1499938964844,255.37095642089844,254.522689819336,263.3904724121094,255.6147003173828,290.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03343963623047,-0.0,-9.85652803819903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201110839844,0.0,0.0,9.440930443815888e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4949645996094,0.0,0.0,9.941734606400132e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,7.342956814682111e-05,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65826416015625,0.0,0.0,9.941778262145816e-05,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0004715881368611,291.0954284667969,294.1499938964844,255.37095642089844,254.522689819336,263.3904724121094,255.6147003173828,290.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561140075689309e-09,0.0010059538763016,-0.0162412859499454,0.0,0.0,0.0,-0.0080654500052332,60.0,-24.03343963623047,-0.0,-9.85652803819903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,9.469886572333051e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757080078125,0.0,0.0,9.972226689569652e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,7.365478086285293e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,9.972270345315336e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534118652344,0.0,0.0,0.0004730345972348,291.0929870605469,294.1499938964844,255.2891540527344,254.44891357421875,263.24664306640625,255.5443572998047,290.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.141834259033203,-0.0,-9.917071963627677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,9.469886572333051e-05,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4757080078125,0.0,0.0,9.972226689569652e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,7.365478086285293e-05,290.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,9.972270345315336e-05,291.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534118652344,0.0,0.0,0.0004730345972348,291.0929870605469,294.1499938964844,255.2891540527344,254.44891357421875,263.24664306640625,255.5443572998047,290.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851980479232e-09,0.0010090381838381,-0.0171861294656991,0.0,0.0,0.0,-0.0082442704588174,60.0,-24.141834259033203,-0.0,-9.917071963627677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,9.498538565821946e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565734863281,0.0,0.0,0.000100023986306,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,7.387762889266014e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,0.0001000244228634,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0004744658945128,291.0904541015625,294.1499938964844,255.20584106445312,254.373764038086,263.1034545898437,255.46725463867188,290.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.259429931640625,-0.0,-9.977163273333645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935607910156,0.0,0.0,9.498538565821946e-05,291.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565734863281,0.0,0.0,0.000100023986306,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,7.387762889266014e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6407470703125,0.0,0.0,0.0001000244228634,291.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63201904296875,0.0,0.0,0.0004744658945128,291.0904541015625,294.1499938964844,255.20584106445312,254.373764038086,263.1034545898437,255.46725463867188,290.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.2787837979149125e-09,0.0010120903607457,-0.018121026456356,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.259429931640625,-0.0,-9.977163273333645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9869384765625,0.0,0.0,9.511552343610674e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.447021484375,0.0,0.0,0.0001001610289677,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382202148437,0.0,0.0,7.397884473903105e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6363220214844,0.0,0.0,0.0001001614582492,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,0.0004751159867737,291.0891418457031,294.1499938964844,255.163818359375,254.3358764648437,263.0321350097656,255.42648315429688,290.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440898119881467e-09,0.0010134767508134,-0.0185456294566392,0.0,0.0,0.0,-0.0085015846416354,60.0,-24.31730461120605,-0.0,-1.000451561594673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803161621094,0.0,0.0,9.523421613266692e-05,291.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375,0.0,0.0,0.0001002860153676,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,7.40711620892398e-05,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319274902344,0.0,0.0,0.0001002864446491,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107482910156,0.0,0.0,0.0004757088900078,291.0877990722656,294.1499938964844,255.1217041015625,254.29786682128903,262.96099853515625,255.38473510742188,290.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.37331962585449,-0.0,-1.002949403527964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,9.54307324718684e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,0.000100492958154,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,7.422400813084096e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001004933874355,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895690917969,0.0,0.0,0.0004766905913129,291.08502197265625,294.1499938964844,255.0374450683593,254.22183227539065,262.8192138671875,255.29904174804688,290.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.476980209350582,-0.0,-1.007091938731719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96710205078125,0.0,0.0,9.54307324718684e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,0.000100492958154,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230834960937,0.0,0.0,7.422400813084096e-05,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001004933874355,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5895690917969,0.0,0.0,0.0004766905913129,291.08502197265625,294.1499938964844,255.0374450683593,254.22183227539065,262.8192138671875,255.29904174804688,290.3535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.476980209350582,-0.0,-1.007091938731719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,9.556982695357874e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,0.0001006394377327,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129821777344,0.0,0.0,7.433218706864864e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142883300781,0.0,0.0,0.0001006398597382,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,0.0004773854743689,291.0821533203125,294.1499938964844,254.95379638671875,254.1463165283203,262.67822265625,255.21170043945312,290.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.566654205322266,-0.0,-1.0100288250214365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,9.556982695357874e-05,291.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,0.0001006394377327,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7129821777344,0.0,0.0,7.433218706864864e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142883300781,0.0,0.0,0.0001006398597382,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,0.0004773854743689,291.0821533203125,294.1499938964844,254.95379638671875,254.1463165283203,262.67822265625,255.21170043945312,290.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.566654205322266,-0.0,-1.0100288250214365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407958984375,0.0,0.0,9.565001528244466e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,0.0001007238824968,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,7.439455657731742e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0001007242972264,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.547607421875,0.0,0.0,0.0004777860885951,291.07916259765625,294.1499938964844,254.8714294433593,254.0719146728516,262.5381164550781,255.1242828369141,290.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64093971252441,-0.0,-1.011723469446224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407958984375,0.0,0.0,9.565001528244466e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,0.0001007238824968,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029113769531,0.0,0.0,7.439455657731742e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0001007242972264,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.547607421875,0.0,0.0,0.0004777860885951,291.07916259765625,294.1499938964844,254.8714294433593,254.0719146728516,262.5381164550781,255.1242828369141,290.31768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.64093971252441,-0.0,-1.011723469446224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277038574219,0.0,0.0,9.567188681103288e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621826171875,0.0,0.0,0.0001007469181786,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,7.441156776621938e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,0.0001007473256322,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268249511719,0.0,0.0,0.0004778954316861,291.0760498046875,294.1499938964844,254.7910919189453,253.99929809570312,262.3990173339844,255.0380401611328,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69910049438477,-0.0,-1.0121853222244681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277038574219,0.0,0.0,9.567188681103288e-05,291.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621826171875,0.0,0.0,0.0001007469181786,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,7.441156776621938e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966186523437,0.0,0.0,0.0001007473256322,291.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5268249511719,0.0,0.0,0.0004778954316861,291.0760498046875,294.1499938964844,254.7910919189453,253.99929809570312,262.3990173339844,255.0380401611328,290.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.69910049438477,-0.0,-1.0121853222244681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211730957031,0.0,0.0,9.566172229824588e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529052734375,0.0,0.0,0.000100736207969,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,7.440365880029276e-05,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,0.0001007366154226,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,0.0004778446746058,291.074462890625,294.1499938964844,254.7518768310547,253.9638519287109,262.3298645019531,254.99571228027344,290.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.721887588500977,-0.0,-1.0119696725041649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9146728515625,0.0,0.0,9.563822095515206e-05,291.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3436584472656,0.0,0.0,0.0001007114624371,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,7.438538159476593e-05,290.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,0.0001007118698908,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5061950683594,0.0,0.0,0.0004777272988576,291.0728454589844,294.1499938964844,254.71343994140625,253.92909240722656,262.2610168457031,254.9540863037109,290.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.74071884155273,-0.0,-1.0114720083720385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90167236328125,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0001006231977953,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726989746094,0.0,0.0,7.432018173858523e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,0.000100623597973,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,0.0004773086693603,291.06951904296875,294.1499938964844,254.63922119140625,253.86192321777344,262.1242370605469,254.8731689453125,290.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.766935348510746,-0.0,-1.0096988489749493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90167236328125,0.0,0.0,9.555439464747906e-05,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0001006231977953,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6726989746094,0.0,0.0,7.432018173858523e-05,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,0.000100623597973,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857177734375,0.0,0.0,0.0004773086693603,291.06951904296875,294.1499938964844,254.63922119140625,253.86192321777344,262.1242370605469,254.8731689453125,290.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.766935348510746,-0.0,-1.0096988489749493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30694580078125,0.0,0.0,0.0001004903388093,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,7.422205089824274e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.570068359375,0.0,0.0,0.000100490731711,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654235839844,0.0,0.0,0.0004766785132233,291.06610107421875,294.1499938964844,254.56912231445312,253.7984313964844,261.9887084960937,254.79592895507807,290.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77840232849121,-0.0,-1.0070332479017453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887634277344,0.0,0.0,9.542822954244912e-05,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30694580078125,0.0,0.0,0.0001004903388093,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626892089844,0.0,0.0,7.422205089824274e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.570068359375,0.0,0.0,0.000100490731711,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654235839844,0.0,0.0,0.0004766785132233,291.06610107421875,294.1499938964844,254.56912231445312,253.7984313964844,261.9887084960937,254.79592895507807,290.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.77840232849121,-0.0,-1.0070332479017453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,9.526953363092616e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887878417969,0.0,0.0,0.0001003232246148,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.0001003236175165,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,0.0004758858704008,291.06256103515625,294.1499938964844,254.5038452148437,253.73928833007807,261.8545837402344,254.7229919433593,290.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77671813964844,-0.0,-1.003685810019306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,9.526953363092616e-05,291.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887878417969,0.0,0.0,0.0001003232246148,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,7.409862155327573e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,0.0001003236175165,291.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4452819824219,0.0,0.0,0.0004758858704008,291.06256103515625,294.1499938964844,254.5038452148437,253.73928833007807,261.8545837402344,254.7229919433593,290.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.77671813964844,-0.0,-1.003685810019306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,0.0001001331256702,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,7.395821012323722e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.000100133511296,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0004749841755256,291.0589294433594,294.1499938964844,254.4441070556641,253.6851043701172,261.7220458984375,254.6548767089844,290.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76410484313965,-0.0,-9.998846906000837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86309814453125,0.0,0.0,9.508900257060304e-05,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2707824707031,0.0,0.0,0.0001001331256702,290.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,7.395821012323722e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.000100133511296,291.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0004749841755256,291.0589294433594,294.1499938964844,254.4441070556641,253.6851043701172,261.7220458984375,254.6548767089844,290.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.76410484313965,-0.0,-9.998846906000837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8567199707031,0.0,0.0,9.499381121713668e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2618408203125,0.0,0.0,0.0001000328848022,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376953125,0.0,0.0,7.388416997855529e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,0.0001000332631519,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153747558594,0.0,0.0,0.0004745087062474,291.0570678710937,294.1499938964844,254.41651916503903,253.6600799560547,261.6564025878906,254.62286376953125,290.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690540008247e-09,0.0010121765080839,-0.0181469712406396,0.0,0.0,0.0,-0.008426135405898,60.0,-24.754228591918945,-0.0,-9.978833048762681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.850341796875,0.0,0.0,9.489717922406272e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2529296875,0.0,0.0,9.993113053496928e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327209472656,0.0,0.0,7.380900933640078e-05,290.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5435791015625,0.0,0.0,9.99315016088076e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4054870605469,0.0,0.0,0.0004740260483231,291.0552062988281,294.1499938964844,254.39059448242188,253.63653564453125,261.5912170410156,254.5922088623047,290.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.1682664248839956e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.742572784423828,-0.0,-9.95853710605843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376770019531,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352294921875,0.0,0.0,9.972756379283965e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,7.365865167230368e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347595214844,0.0,0.0,9.972793486667796e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858642578125,0.0,0.0,0.00047306047054,291.0513610839844,294.1499938964844,254.3440399169922,253.5942230224609,261.4621276855469,254.53477478027344,290.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71507453918457,-0.0,-9.917997090269637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376770019531,0.0,0.0,9.470386430621149e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352294921875,0.0,0.0,9.972756379283965e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,7.365865167230368e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5347595214844,0.0,0.0,9.972793486667796e-05,291.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3858642578125,0.0,0.0,0.00047306047054,291.0513610839844,294.1499938964844,254.3440399169922,253.5942230224609,261.4621276855469,254.53477478027344,290.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.71507453918457,-0.0,-9.917997090269637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250732421875,0.0,0.0,9.451714140595868e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,9.953093831427395e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,7.351342355832458e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52593994140625,0.0,0.0,9.953130211215466e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.000472127838293,291.04742431640625,294.1499938964844,254.3051300048828,253.55880737304688,261.3348083496094,254.4828491210937,290.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68302345275879,-0.0,-9.878917239802833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250732421875,0.0,0.0,9.451714140595868e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,9.953093831427395e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61285400390625,0.0,0.0,7.351342355832458e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52593994140625,0.0,0.0,9.953130211215466e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.000472127838293,291.04742431640625,294.1499938964844,254.3051300048828,253.55880737304688,261.3348083496094,254.4828491210937,290.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.68302345275879,-0.0,-9.878917239802833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,9.434379171580076e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,9.93483918136917e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,7.337859278777614e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171203613281,0.0,0.0,9.93487556115724e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470764160156,0.0,0.0,0.0004712619702331,291.0433654785156,294.1499938964844,254.27456665039065,253.53094482421875,261.2094116210937,254.4368438720703,290.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64788818359375,-0.0,-9.842705139817556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
