time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,9.434379171580076e-05,291.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001647949219,0.0,0.0,9.93483918136917e-05,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029663085937,0.0,0.0,7.337859278777614e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171203613281,0.0,0.0,9.93487556115724e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470764160156,0.0,0.0,0.0004712619702331,291.0433654785156,294.1499938964844,254.27456665039065,253.53094482421875,261.2094116210937,254.4368438720703,290.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.64788818359375,-0.0,-9.842705139817556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,9.918522846419364e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,7.325807382585481e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,9.918558498611674e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,0.0004704880411736,291.0392150878906,294.1499938964844,254.2530670166016,253.51126098632807,261.0860290527344,254.39700317382807,290.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61083221435547,-0.0,-9.810392498366129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,9.418884292244913e-05,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828308105469,0.0,0.0,9.918522846419364e-05,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,7.325807382585481e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,9.918558498611674e-05,291.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279113769531,0.0,0.0,0.0004704880411736,291.0392150878906,294.1499938964844,254.2530670166016,253.51126098632807,261.0860290527344,254.39700317382807,290.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.61083221435547,-0.0,-9.810392498366129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,9.411996143171564e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741943359375,0.0,0.0,9.911269444273783e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,7.320450094994158e-05,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038757324219,0.0,0.0,9.911304368870331e-05,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.318359375,0.0,0.0,0.0004701440047938,291.037109375,294.1499938964844,254.2459411621093,253.5046844482422,261.0251770019531,254.3796539306641,290.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.5917911529541,-0.0,-9.79604521944566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,9.405594755662604e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656188964844,0.0,0.0,9.904528269544244e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,7.315471157198772e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994812011719,0.0,0.0,9.904563194140792e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,0.0004698242701124,291.03497314453125,294.1499938964844,254.2413482666016,253.5003967285156,260.9647827148437,254.3636779785156,290.1042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854531675577,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.57254981994629,-0.0,-9.78272041152195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,9.394729568157344e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,9.89308682619594e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,9.893121750792488e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0004692816000897,291.0306091308594,294.1499938964844,254.2400817871093,253.4990081787109,260.8457336425781,254.337142944336,290.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53338432312012,-0.0,-9.760124441982045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,9.394729568157344e-05,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.14849853515625,0.0,0.0,9.89308682619594e-05,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57330322265625,0.0,0.0,7.307020860025659e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,9.893121750792488e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0004692816000897,291.0306091308594,294.1499938964844,254.2400817871093,253.4990081787109,260.8457336425781,254.337142944336,290.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.53338432312012,-0.0,-9.760124441982045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314697265625,0.0,0.0,9.884329483611508e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634460449219,0.0,0.0,7.300551806110889e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712097167969,0.0,0.0,0.0004688662302214,291.0261535644531,294.1499938964844,254.25,253.5077209472656,260.72900390625,254.3179931640625,290.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.493314743041992,-0.0,-9.74284404264836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,9.386413148604332e-05,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314697265625,0.0,0.0,9.884329483611508e-05,290.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5634460449219,0.0,0.0,7.300551806110889e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,9.884363680612296e-05,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712097167969,0.0,0.0,0.0004688662302214,291.0261535644531,294.1499938964844,254.25,253.5077209472656,260.72900390625,254.3179931640625,290.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880818942927135e-09,0.0010001374175772,-0.0144591480493545,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.493314743041992,-0.0,-9.74284404264836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,9.382006828673184e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,9.879689605440944e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,9.87972307484597e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,0.0004686461470555,291.0216064453125,294.1499938964844,254.26608276367188,253.5219573974609,260.6146545410156,254.305908203125,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45551490783692,-0.0,-9.73369012058356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7504272460937,0.0,0.0,9.382006828673184e-05,291.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,9.879689605440944e-05,290.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535583496094,0.0,0.0,7.297124830074608e-05,290.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729309082031,0.0,0.0,9.87972307484597e-05,291.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525329589844,0.0,0.0,0.0004686461470555,291.0216064453125,294.1499938964844,254.26608276367188,253.5219573974609,260.6146545410156,254.305908203125,290.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868676367918e-09,0.0009996674489229,-0.0143151972442865,0.0,0.0,0.0,-0.0077009489759802,60.0,-24.45551490783692,-0.0,-9.73369012058356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,9.382539428770542e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,9.88025130936876e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,7.297538832062855e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.880284051178025e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,0.000468672835268,291.0169372558594,294.1499938964844,254.28282165527344,253.5367431640625,260.50262451171875,254.29977416992188,290.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.427051544189453,-0.0,-9.734789330195781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,9.382539428770542e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09771728515625,0.0,0.0,9.88025130936876e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,7.297538832062855e-05,290.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46405029296875,0.0,0.0,9.880284051178025e-05,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,0.000468672835268,291.0169372558594,294.1499938964844,254.28282165527344,253.5367431640625,260.50262451171875,254.29977416992188,290.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.427051544189453,-0.0,-9.734789330195781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73193359375,0.0,0.0,9.384560689795762e-05,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0893249511719,0.0,0.0,9.882379526970908e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,7.29911116650328e-05,290.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595947265625,0.0,0.0,9.882412268780172e-05,291.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247314453125,0.0,0.0,0.0004687738255597,291.0145568847656,294.1499938964844,254.2914276123047,253.54432678222656,260.4474792480469,254.2986602783203,290.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857624607585876e-09,0.0009999386966228,-0.0143983867019414,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.41727066040039,-0.0,-9.738980111251297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,9.387506725033744e-05,291.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809326171875,0.0,0.0,9.885481995297596e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5337829589844,0.0,0.0,7.301402365555987e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,9.88551473710686e-05,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21551513671875,0.0,0.0,0.0004689210327342,291.0121459960937,294.1499938964844,254.30018615722656,253.55203247070312,260.39288330078125,254.298583984375,290.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310373122381e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.410022735595703,-0.0,-9.745092199864305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,9.396359382662922e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,9.894803952192888e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,7.308287604246289e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,9.894836694002151e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,0.000469363265438,291.0072631835937,294.1499938964844,254.318115234375,253.5677795410156,260.28521728515625,254.3011932373047,289.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40291976928711,-0.0,-9.763472519352945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,9.396359382662922e-05,291.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0642395019531,0.0,0.0,9.894803952192888e-05,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,7.308287604246289e-05,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,9.894836694002151e-05,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971435546875,0.0,0.0,0.000469363265438,291.0072631835937,294.1499938964844,254.318115234375,253.5677795410156,260.28521728515625,254.3011932373047,289.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.40291976928711,-0.0,-9.763472519352945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,9.408687037648632e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,9.907785715768114e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5139465332031,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.907818457577378e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.0004699791315943,291.00225830078125,294.1499938964844,254.33657836914065,253.5839385986328,260.1796875,254.30731201171875,289.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40541076660156,-0.0,-9.789101085289077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012023925781,0.0,0.0,9.408687037648632e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0475769042969,0.0,0.0,9.907785715768114e-05,290.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5139465332031,0.0,0.0,7.31787586119026e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4372253417969,0.0,0.0,9.907818457577378e-05,291.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788330078125,0.0,0.0,0.0004699791315943,291.00225830078125,294.1499938964844,254.33657836914065,253.5839385986328,260.1796875,254.30731201171875,289.98016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.40541076660156,-0.0,-9.789101085289077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.423968731425704e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,9.923878678819165e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.923910693032668e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,0.0004707425250671,290.9971618652344,294.1499938964844,254.35552978515625,253.6004943847656,260.0762023925781,254.31643676757807,289.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41582489013672,-0.0,-9.820919188996413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,9.423968731425704e-05,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,9.923878678819165e-05,290.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,7.329761137953028e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42822265625,0.0,0.0,9.923910693032668e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1605529785156,0.0,0.0,0.0004707425250671,290.9971618652344,294.1499938964844,254.35552978515625,253.6004943847656,260.0762023925781,254.31643676757807,289.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.41582489013672,-0.0,-9.820919188996413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67657470703125,0.0,0.0,9.441658767173068e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,9.942506585502996e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,9.942537872120738e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,0.0004716262046713,290.9919128417969,294.1499938964844,254.3749389648437,253.61740112304688,259.9747009277344,254.32818603515625,289.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.4328556060791,-0.0,-9.857815541636229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67657470703125,0.0,0.0,9.441658767173068e-05,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,9.942506585502996e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,7.343519973801449e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,9.942537872120738e-05,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1423645019531,0.0,0.0,0.0004716262046713,290.9919128417969,294.1499938964844,254.3749389648437,253.61740112304688,259.9747009277344,254.32818603515625,289.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.4328556060791,-0.0,-9.857815541636229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,9.451245568925516e-05,291.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.006103515625,0.0,0.0,9.952601976692677e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48895263671875,0.0,0.0,7.350976375164464e-05,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,9.952633263310418e-05,291.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13330078125,0.0,0.0,0.0004721051082015,290.9892578125,294.1499938964844,254.38479614257807,253.6259765625,259.9247131347656,254.33497619628903,289.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.016574228182435,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.443490982055664,-0.0,-9.877840767558157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,9.461151057621464e-05,291.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9978332519531,0.0,0.0,9.963033517124133e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839172363281,0.0,0.0,7.358680886682123e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100646972656,0.0,0.0,9.963064076146112e-05,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242370605469,0.0,0.0,0.0004725999315269,290.986572265625,294.1499938964844,254.39474487304688,253.6346130371093,259.87518310546875,254.3422698974609,289.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.455123901367188,-0.0,-9.898553088305564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,9.48173037613742e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,9.984704956877977e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,9.984735515899956e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061096191406,0.0,0.0,0.0004736279661301,290.9811096191406,294.1499938964844,254.41493225097656,253.6521148681641,259.77752685546875,254.3582305908203,289.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.480682373046875,-0.0,-9.941655321199505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65191650390625,0.0,0.0,9.48173037613742e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,9.984704956877977e-05,290.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4738464355469,0.0,0.0,7.374686538241804e-05,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,9.984735515899956e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061096191406,0.0,0.0,0.0004736279661301,290.9811096191406,294.1499938964844,254.41493225097656,253.6521148681641,259.77752685546875,254.3582305908203,289.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.480682373046875,-0.0,-9.941655321199505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395568847656,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,0.0001000671327346,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637451171875,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,0.0001000674310489,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,0.0004746719787362,290.9755249023437,294.1499938964844,254.43544006347656,253.6698303222656,259.6817626953125,254.3759155273437,289.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.5079402923584,-0.0,-9.985522808619862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395568847656,0.0,0.0,9.5026298367884e-05,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9648132324219,0.0,0.0,0.0001000671327346,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637451171875,0.0,0.0,7.390941755147651e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,0.0001000674310489,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08807373046875,0.0,0.0,0.0004746719787362,290.9755249023437,294.1499938964844,254.43544006347656,253.6698303222656,259.6817626953125,254.3759155273437,289.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.5079402923584,-0.0,-9.985522808619862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0001002815988613,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,0.0001002819044515,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700378417969,0.0,0.0,0.0004756893904414,290.9698181152344,294.1499938964844,254.4562225341797,253.6877593994141,259.587890625,254.39498901367188,289.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53472900390625,-0.0,-1.0028364982872517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,9.522996697342025e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,0.0001002815988613,290.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,7.40678224246949e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,0.0001002819044515,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700378417969,0.0,0.0,0.0004756893904414,290.9698181152344,294.1499938964844,254.4562225341797,253.6877593994141,259.587890625,254.39498901367188,289.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.53472900390625,-0.0,-1.0028364982872517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.54189308686182e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,0.0001004805890261,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0001004808873403,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05206298828125,0.0,0.0,0.0004766333149746,290.9639892578125,294.1499938964844,254.47726440429688,253.7058563232422,259.4958801269531,254.41514587402344,289.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.558738708496094,-0.0,-1.0068195166468288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,9.54189308686182e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,0.0001004805890261,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4433898925781,0.0,0.0,7.42147967685014e-05,290.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0001004808873403,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05206298828125,0.0,0.0,0.0004766333149746,290.9639892578125,294.1499938964844,254.47726440429688,253.7058563232422,259.4958801269531,254.41514587402344,289.85650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.558738708496094,-0.0,-1.0068195166468288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,9.55047071329318e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237060546875,0.0,0.0,0.0001005709200398,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,7.428151002386585e-05,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,0.0001005712110782,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430908203125,0.0,0.0,0.0004770618106704,290.9610290527344,294.1499938964844,254.48785400390625,253.71495056152344,259.4506225585937,254.4255523681641,289.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.56890869140625,-0.0,-1.0086301216460924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024169921875,0.0,0.0,9.558358578942716e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154968261719,0.0,0.0,0.000100653982372,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43316650390625,0.0,0.0,7.434286089846864e-05,290.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36383056640625,0.0,0.0,0.0001006542734103,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0341491699219,0.0,0.0,0.0004774558474309,290.9580383300781,294.1499938964844,254.4984893798828,253.7240753173828,259.4057922363281,254.4361114501953,289.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.577613830566406,-0.0,-1.0102965575242709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,9.571384725859387e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89910888671875,0.0,0.0,0.0001007911560009,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228820800781,0.0,0.0,7.444417133228853e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,0.0001007914470392,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162658691406,0.0,0.0,0.0004781065799761,290.95196533203125,294.1499938964844,254.51988220214844,253.74237060546875,259.3174743652344,254.4576110839844,289.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.589031219482425,-0.0,-1.0130514027650861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,9.571384725859387e-05,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89910888671875,0.0,0.0,0.0001007911560009,290.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228820800781,0.0,0.0,7.444417133228853e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,0.0001007914470392,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162658691406,0.0,0.0,0.0004781065799761,290.95196533203125,294.1499938964844,254.51988220214844,253.74237060546875,259.3174743652344,254.4576110839844,289.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.589031219482425,-0.0,-1.0130514027650861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,9.580003097653388e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,0.0001008819162962,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,7.4511204729788e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,0.0004785371711477,290.94580078125,294.1499938964844,254.54139709472656,253.7607269287109,259.2310485839844,254.4794158935547,289.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.590208053588867,-0.0,-1.0148760054562445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,9.580003097653388e-05,291.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827514648437,0.0,0.0,0.0001008819162962,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,7.4511204729788e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450012207031,0.0,0.0,0.0001008822073345,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984130859375,0.0,0.0,0.0004785371711477,290.94580078125,294.1499938964844,254.54139709472656,253.7607269287109,259.2310485839844,254.4794158935547,289.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750909030437,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.590208053588867,-0.0,-1.0148760054562445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
