time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,9.583311475580558e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,0.0001009167535812,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0001009170373436,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98065185546875,0.0,0.0,0.0004787024518009,290.9394836425781,294.1499938964844,254.56298828125,253.7790985107422,259.14654541015625,254.5013122558593,289.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.578901290893555,-0.0,-1.0155763163766097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,9.583311475580558e-05,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.866455078125,0.0,0.0,0.0001009167535812,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,7.453693251591176e-05,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,0.0001009170373436,291.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98065185546875,0.0,0.0,0.0004787024518009,290.9394836425781,294.1499938964844,254.56298828125,253.7790985107422,259.14654541015625,254.5013122558593,289.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829157054424,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.578901290893555,-0.0,-1.0155763163766097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527038574219,0.0,0.0,9.580553887644784e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001008877152344,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,7.451548299286515e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0001008879989967,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0004785647324752,290.9330749511719,294.1499938964844,254.5846099853516,253.7974548339844,259.0640563964844,254.5231170654297,289.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.552509307861328,-0.0,-1.0149912554879849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527038574219,0.0,0.0,9.580553887644784e-05,291.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001008877152344,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,7.451548299286515e-05,290.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.0001008879989967,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96295166015625,0.0,0.0,0.0004785647324752,290.9330749511719,294.1499938964844,254.5846099853516,253.7974548339844,259.0640563964844,254.5231170654297,289.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.552509307861328,-0.0,-1.0149912554879849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,9.576605225447564e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84210205078125,0.0,0.0,0.0001008461404126,290.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,7.448477845173329e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212280273437,0.0,0.0,0.000100846416899,291.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,0.0004783675540238,290.9298400878906,294.1499938964844,254.59542846679688,253.80661010742188,259.0235595703125,254.533920288086,289.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.533266067504883,-0.0,-1.0141545203623537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,9.571269765729085e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001007899554679,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,7.444327638950199e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164367675781,0.0,0.0,0.0001007902319543,291.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453430175781,0.0,0.0,0.0004781010502483,290.92657470703125,294.1499938964844,254.60623168945312,253.81573486328125,258.9835205078125,254.544662475586,289.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324252804814e-09,0.0010198255768045,-0.0204898212105035,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.510486602783203,-0.0,-1.0130244731954009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52789306640625,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,0.0001006249876809,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0001006252568913,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,0.0004773185646627,290.91998291015625,294.1499938964844,254.62779235839844,253.8339233398437,258.9048156738281,254.5658569335937,289.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.452600479125977,-0.0,-1.0097103597672685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52789306640625,0.0,0.0,9.555603901389986e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,0.0001006249876809,290.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,7.432143320329487e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,0.0001006252568913,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92779541015625,0.0,0.0,0.0004773185646627,290.91998291015625,294.1499938964844,254.62779235839844,253.8339233398437,258.9048156738281,254.5658569335937,289.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728202342987,60.0,-24.452600479125977,-0.0,-1.0097103597672685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,9.534461423754692e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,0.0001004023433779,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0004762624739669,290.91326904296875,294.1499938964844,254.64927673339844,253.8519897460937,258.828125,254.5865478515625,289.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.378963470458984,-0.0,-1.0052464460841293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,9.534461423754692e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,0.0001004023433779,290.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,7.415698928525671e-05,290.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972717285156,0.0,0.0,0.0001004026125883,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0004762624739669,290.91326904296875,294.1499938964844,254.64927673339844,253.8519897460937,258.828125,254.5865478515625,289.7154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724549888621368e-09,0.0010159036610275,-0.0192885361611843,0.0,0.0,0.0,-0.008642210625112,60.0,-24.378963470458984,-0.0,-1.0052464460841293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,0.0001001456257654,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35028076171875,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0004750447988044,290.906494140625,294.1499938964844,254.67062377929688,253.869873046875,258.7533264160156,254.6067352294922,289.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.29440116882324,-0.0,-1.0001117800584325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5031433105469,0.0,0.0,9.510082600172608e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.785888671875,0.0,0.0,0.0001001456257654,290.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35028076171875,0.0,0.0,7.39673778298311e-05,290.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,0.0001001458949758,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,0.0004750447988044,290.906494140625,294.1499938964844,254.67062377929688,253.869873046875,258.7533264160156,254.6067352294922,289.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775105515531e-09,0.0010133062023669,-0.0184929240494966,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.29440116882324,-0.0,-1.0001117800584325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,9.486309863859788e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,9.989529644371942e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,9.989555837819351e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,0.0004738573625218,290.8996276855469,294.1499938964844,254.69178771972656,253.88755798339844,258.6805419921875,254.6264190673828,289.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20641326904297,-0.0,-9.951174462230485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,9.486309863859788e-05,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,9.989529644371942e-05,290.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.378247391898185e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,9.989555837819351e-05,291.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,0.0004738573625218,290.8996276855469,294.1499938964844,254.69178771972656,253.88755798339844,258.6805419921875,254.6264190673828,289.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124549838977145e-09,0.0010107731213793,-0.0177170503884553,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.20641326904297,-0.0,-9.951174462230485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,9.47553271544166e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,9.978180605685338e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346862792969,0.0,0.0,7.369864761130884e-05,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,9.978206071536988e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,0.0004733190289698,290.8961486816406,294.1499938964844,254.70230102539065,253.89630126953125,258.64483642578125,254.63612365722656,289.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990253265115598e-09,0.0010096246842294,-0.0173652917146682,0.0,0.0,0.0,-0.0082781873643398,60.0,-24.163854598999023,-0.0,-9.92857280834869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,9.465661423746496e-05,291.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7542419433594,0.0,0.0,9.967785445041956e-05,290.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,7.362187170656398e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,9.967810910893604e-05,291.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,0.0004728259518742,290.8926696777344,294.1499938964844,254.71275329589844,253.9049835205078,258.6095886230469,254.645751953125,289.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867244550790019e-09,0.0010085727553814,-0.0170430932193994,0.0,0.0,0.0,-0.0082172062247991,60.0,-24.123010635375977,-0.0,-9.907893883109865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,9.449372737435624e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.95063310256228e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.0004720123542938,290.8856201171875,294.1499938964844,254.73345947265625,253.92214965820312,258.540283203125,254.6648406982422,289.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642669160899e-09,0.0010068368865177,-0.0165114179253578,0.0,0.0,0.0,-0.0081165805459022,60.0,-24.048768997192383,-0.0,-9.873818385131017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662475585937,0.0,0.0,9.449372737435624e-05,291.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.95063310256228e-05,290.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3190612792969,0.0,0.0,7.349518273258582e-05,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587890625,0.0,0.0,9.950657840818168e-05,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.0004720123542938,290.8856201171875,294.1499938964844,254.73345947265625,253.92214965820312,258.540283203125,254.6648406982422,289.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068436386063,6.6642669160899e-09,0.0010068368865177,-0.0165114179253578,0.0,0.0,0.0,-0.0081165805459022,60.0,-24.048768997192383,-0.0,-9.873818385131017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,9.43819250096567e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,9.938884613802657e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.000471453909995,290.87847900390625,294.1499938964844,254.7538604736328,253.93898010253903,258.4726867675781,254.68380737304688,289.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524934370588653e-09,0.0010056453756988,-0.016146445646882,0.0,0.0,0.0,-0.0080475071445107,60.0,-23.98695182800293,-0.0,-9.850461424321113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539794921875,0.0,0.0,9.43819250096567e-05,291.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,9.938859875546768e-05,290.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,7.34082204871811e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,9.938884613802657e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82470703125,0.0,0.0,0.000471453909995,290.87847900390625,294.1499938964844,254.7538604736328,253.93898010253903,258.4726867675781,254.68380737304688,289.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056518949568,6.524934370588653e-09,0.0010056453756988,-0.016146445646882,0.0,0.0,0.0,-0.0080475071445107,60.0,-23.98695182800293,-0.0,-9.850461424321113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70721435546875,0.0,0.0,9.932783723343164e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.932808461599052e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,0.0004711657529696,290.8712463378906,294.1499938964844,254.77394104003903,253.9554748535156,258.40679931640625,254.70278930664065,289.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453016343499485e-09,0.0010050302371382,-0.0159580577164888,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.93916320800781,-0.0,-9.838416303864508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,9.432422666577622e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70721435546875,0.0,0.0,9.932783723343164e-05,290.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,7.336334965657443e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,9.932808461599052e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8078308105469,0.0,0.0,0.0004711657529696,290.8712463378906,294.1499938964844,254.77394104003903,253.9554748535156,258.40679931640625,254.70278930664065,289.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453016343499485e-09,0.0010050302371382,-0.0159580577164888,0.0,0.0,0.0,-0.0080118533223867,60.0,-23.93916320800781,-0.0,-9.838416303864508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,9.932101966114716e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,9.932126704370604e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909851074219,0.0,0.0,0.0004711334477178,290.8639221191406,294.1499938964844,254.7936248779297,253.97157287597656,258.34246826171875,254.72189331054688,289.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449134917765605e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.904788970947266,-0.0,-9.83705987778194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,9.43177510634996e-05,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,9.932101966114716e-05,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,7.33583074179478e-05,290.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,9.932126704370604e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909851074219,0.0,0.0,0.0004711334477178,290.8639221191406,294.1499938964844,254.7936248779297,253.97157287597656,258.34246826171875,254.72189331054688,289.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.4449134917765605e-09,0.0010049607371911,-0.0159368347376585,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.904788970947266,-0.0,-9.83705987778194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,9.43323175306432e-05,291.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,9.933636465575546e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,7.33696433599107e-05,290.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,9.933660476235671e-05,291.609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0004712062363978,290.8602294921875,294.1499938964844,254.8033142089844,253.97946166992188,258.3109130859375,254.7314910888672,289.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463047874660788e-09,0.0010051158023998,-0.0159843377768993,0.0,0.0,0.0,-0.0080168256536126,60.0,-23.892492294311523,-0.0,-9.840096026891842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41717529296875,0.0,0.0,9.435508400201796e-05,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,9.936033166013658e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,7.3387345764786e-05,290.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.936057176673783e-05,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742004394531,0.0,0.0,0.0004713199450634,290.85650634765625,294.1499938964844,254.8128967285156,253.9872436523437,258.2796325683594,254.7411346435547,289.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.491391424390258e-09,0.0010053580626845,-0.0160585828125476,0.0,0.0,0.0,-0.0080308765172958,60.0,-23.88248443603516,-0.0,-9.84484245236672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,9.442528244107962e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,9.943425538949668e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.943449549609797e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,0.0004716706462204,290.8489685058594,294.1499938964844,254.83169555664065,254.00244140625,258.2181701660156,254.76052856445312,289.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.870269775390625,-0.0,-9.859491711949889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,9.442528244107962e-05,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605529785156,0.0,0.0,9.943425538949668e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,7.344194455072284e-05,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,9.943449549609797e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574462890625,0.0,0.0,0.0004716706462204,290.8489685058594,294.1499938964844,254.83169555664065,254.00244140625,258.2181701660156,254.76052856445312,289.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.870269775390625,-0.0,-9.859491711949889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,9.95308073470369e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0004721286823041,290.84130859375,294.1499938964844,254.8500061035156,254.01715087890625,258.1580505371094,254.77999877929688,289.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86548614501953,-0.0,-9.878642259764093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.392578125,0.0,0.0,9.451696678297594e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6450500488281,0.0,0.0,9.95308073470369e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,7.351325621129945e-05,290.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.953104745363817e-05,291.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0004721286823041,290.84130859375,294.1499938964844,254.8500061035156,254.01715087890625,258.1580505371094,254.77999877929688,289.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.86548614501953,-0.0,-9.878642259764093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,9.462846355745568e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,9.964821947505698e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,0.0004726856423076,290.8335876464844,294.1499938964844,254.8680877685547,254.03155517578125,258.0992431640625,254.7995147705078,289.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.865964889526367,-0.0,-9.901956588009853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,9.462846355745568e-05,291.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295471191406,0.0,0.0,9.964821947505698e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,7.359997107414529e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.964845230570064e-05,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,0.0004726856423076,290.8335876464844,294.1499938964844,254.8680877685547,254.03155517578125,258.0992431640625,254.7995147705078,289.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.865964889526367,-0.0,-9.901956588009853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,9.979605965781956e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0004733869864139,290.8257141113281,294.1499938964844,254.8862762451172,254.0458526611328,258.0418395996094,254.8191375732422,289.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87321281433105,-0.0,-9.931354583159192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,9.476885315962136e-05,291.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6140441894531,0.0,0.0,9.979605965781956e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347717285156,0.0,0.0,7.370916137006134e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.979629248846322e-05,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073669433594,0.0,0.0,0.0004733869864139,290.8257141113281,294.1499938964844,254.8862762451172,254.0458526611328,258.0418395996094,254.8191375732422,289.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.87321281433105,-0.0,-9.931354583159192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,9.48504457483068e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,9.988198144128546e-05,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,7.377262227237225e-05,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.988221427192912e-05,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,0.0004737945564556,290.8217468261719,294.1499938964844,254.8953857421875,254.052963256836,258.0136108398437,254.8290100097656,289.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430732927218e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.87949752807617,-0.0,-9.948460899522617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35546875,0.0,0.0,9.493752440903336e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,9.9973680335097e-05,290.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,7.384035416180268e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.997391316574068e-05,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0004742295714095,290.8177490234375,294.1499938964844,254.904525756836,254.06005859375,257.98565673828125,254.83892822265625,289.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.887086868286133,-0.0,-9.966733216515425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,9.513344411971048e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001001799901132,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001001802156679,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6740417480469,0.0,0.0,0.0004752082459162,290.8096923828125,294.1499938964844,254.9228363037109,254.0741577148437,257.9306335449219,254.85891723632807,289.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90782165527344,-0.0,-1.0007905615339041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,9.513344411971048e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001001799901132,290.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132568359375,0.0,0.0,7.399273454211652e-05,290.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0001001802156679,291.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6740417480469,0.0,0.0,0.0004752082459162,290.8096923828125,294.1499938964844,254.9228363037109,254.0741577148437,257.9306335449219,254.85891723632807,289.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.90782165527344,-0.0,-1.0007905615339041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,9.535600838717072e-05,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.56756591796875,0.0,0.0,0.0001004143705358,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.416584412567317e-05,290.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001004145960905,291.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65740966796875,0.0,0.0,0.0004763200413435,290.8014831542969,294.1499938964844,254.941162109375,254.088134765625,257.8768310546875,254.879135131836,289.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.935264587402344,-0.0,-1.005478296178808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
