time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0001025364545057,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.0001079757348634,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.975062180776149e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,0.000512188358698,290.6109619140625,294.1499938964844,255.2830505371093,254.3367614746093,257.0175170898437,255.26193237304688,289.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20830726623535,-0.0,-1.1625959928096564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0001025364545057,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.0001079757348634,290.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,7.975062180776149e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.0001079759240383,291.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,0.000512188358698,290.6109619140625,294.1499938964844,255.2830505371093,254.3367614746093,257.0175170898437,255.26193237304688,289.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.20830726623535,-0.0,-1.1625959928096564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0001083143797586,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,0.0005137947737239,290.6000671386719,294.1499938964844,255.2973175048828,254.34732055664065,256.984130859375,255.27737426757807,289.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26547813415528,-0.0,-1.1698993773734401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001028580372803,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338562011719,0.0,0.0,0.0001083143797586,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,8.000074012670666e-05,289.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,0.0001083145616576,291.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30194091796875,0.0,0.0,0.0005137947737239,290.6000671386719,294.1499938964844,255.2973175048828,254.34732055664065,256.984130859375,255.27737426757807,289.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.26547813415528,-0.0,-1.1698993773734401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001086385382222,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,0.0005153324455022,290.58905029296875,294.1499938964844,255.3111724853516,254.357666015625,256.9516296386719,255.29226684570312,289.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.31916046142578,-0.0,-1.1769116525783829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0001031658612191,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001086385382222,290.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,8.024015551200137e-05,289.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051513671875,0.0,0.0,0.0001086387201212,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,0.0005153324455022,290.58905029296875,294.1499938964844,255.3111724853516,254.357666015625,256.9516296386719,255.29226684570312,289.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.31916046142578,-0.0,-1.1769116525783829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.0001033154258038,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,0.0001087960336008,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,8.035648352233693e-05,289.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0001087962154997,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,0.0005160795408301,290.58349609375,294.1499938964844,255.31793212890625,254.36276245117188,256.9356689453125,255.299545288086,289.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.34499168395996,-0.0,-1.1803263078036252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001034614251693,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001089497818611,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,8.047003939282149e-05,289.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930053710937,0.0,0.0,0.0001089499564841,291.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,0.0005168088828213,290.577880859375,294.1499938964844,255.3245849609375,254.3678131103516,256.9199523925781,255.30670166015625,289.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.370019912719727,-0.0,-1.183664295467679e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001092480888473,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0005182239110581,290.5666198730469,294.1499938964844,255.3375244140625,254.37774658203125,256.8889465332031,255.32066345214844,289.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.418184280395508,-0.0,-1.1901544638703856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001037447073031,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001092480888473,290.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,8.06903699412942e-05,289.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,0.0001092482634703,291.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0005182239110581,290.5666198730469,294.1499938964844,255.3375244140625,254.37774658203125,256.8889465332031,255.32066345214844,289.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818969863620623e-08,0.0011053845519199,-0.0466655604541301,0.0,0.0,0.0,-0.01383020542562,60.0,-25.418184280395508,-0.0,-1.1901544638703856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001095350889954,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001095352636184,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0005195853300392,290.5552673339844,294.1499938964844,255.3500061035156,254.3874664306641,256.8587646484375,255.3340606689453,289.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.463573455810547,-0.0,-1.1964152690779886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001040172428474,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001095350889954,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,8.09023404144682e-05,289.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0001095352636184,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0005195853300392,290.5552673339844,294.1499938964844,255.3500061035156,254.3874664306641,256.8587646484375,255.3340606689453,289.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529267009625986e-08,0.0011082879500463,-0.0475524775683879,0.0,0.0,0.0,-0.0139985429123044,60.0,-25.463573455810547,-0.0,-1.1964152690779886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001098107677535,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,8.110595808830112e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.000520893081557,290.54376220703125,294.1499938964844,255.35812377929688,254.3935089111328,256.8293151855469,255.3456573486328,288.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.885544698154717e-08,0.0011110769119113,-0.0484043210744857,0.0,0.0,0.0,-0.0141602419316768,60.0,-25.50784683227539,-0.0,-1.2024446505165542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0001042790390783,290.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001098107677535,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,8.110595808830112e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560791015625,0.0,0.0,0.0001098109423764,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,0.000520893081557,290.54376220703125,294.1499938964844,255.35812377929688,254.3935089111328,256.8293151855469,255.3456573486328,288.99884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110956547781,1.885544698154717e-08,0.0011110769119113,-0.0484043210744857,0.0,0.0,0.0,-0.0141602419316768,60.0,-25.50784683227539,-0.0,-1.2024446505165542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.000104530918179,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001100760127883,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,0.0001100761801353,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0005221512983553,290.5321350097656,294.1499938964844,255.35836791992188,254.39273071289065,256.8004455566406,255.3526153564453,288.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169274168007178e-08,0.0011137600522488,-0.0492238067090511,0.0,0.0,0.0,-0.0143158184364438,60.0,-25.554180145263672,-0.0,-1.208259874374562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.000104530918179,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0001100760127883,290.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,8.130186324706301e-05,289.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,0.0001100761801353,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0005221512983553,290.5321350097656,294.1499938964844,255.35836791992188,254.39273071289065,256.8004455566406,255.3526153564453,288.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.9169274168007178e-08,0.0011137600522488,-0.0492238067090511,0.0,0.0,0.0,-0.0143158184364438,60.0,-25.554180145263672,-0.0,-1.208259874374562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0001046532706823,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.0001102048554457,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,8.139703277265653e-05,289.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,0.0001102050227927,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,0.0005227624787949,290.5262756347656,294.1499938964844,255.355697631836,254.38992309570312,256.7861633300781,255.3536529541016,288.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321717559250828e-08,0.0011150635546073,-0.0496218428015708,0.0,0.0,0.0,-0.0143913906067609,60.0,-25.578556060791016,-0.0,-1.2110898239825474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001047735058818,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0001103314716601,290.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,8.149055065587163e-05,289.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,0.0001103316390071,291.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0005233631236478,290.5203857421875,294.1499938964844,255.35125732421875,254.3855743408203,256.77197265625,255.3530731201172,288.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163639137521,1.9471526613301652e-08,0.001116344355978,-0.0500129796564579,0.0,0.0,0.0,-0.0144656570628285,60.0,-25.60368156433105,-0.0,-1.21387401463835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001105779374483,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,8.167258783942088e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0005245322827249,290.508544921875,294.1499938964844,255.3373107910156,254.3724670410156,256.7437744140625,255.3469696044922,288.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763135128414443e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.0146102188155055,60.0,-25.656192779541016,-0.0,-1.2193028453566512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,0.0001050075588864,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0001105779374483,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,8.167258783942088e-05,289.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001105781047954,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0005245322827249,290.508544921875,294.1499938964844,255.3373107910156,254.3724670410156,256.7437744140625,255.3469696044922,288.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.9763135128414443e-08,0.0011188376229256,-0.0507742725312709,0.0,0.0,0.0,-0.0146102188155055,60.0,-25.656192779541016,-0.0,-1.2193028453566512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.000105233521026,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001108158903662,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0001108160504372,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0005256610456854,290.49658203125,294.1499938964844,255.3170166015625,254.35386657714844,256.7157287597656,255.33399963378903,288.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044673476604657e-08,0.001121244742535,-0.0515091866254806,0.0,0.0,0.0,-0.0147497877478599,60.0,-25.711727142333984,-0.0,-1.2245554614764842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92657470703125,0.0,0.0,0.000105233521026,290.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001108158903662,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408203125,0.0,0.0,8.184833131963387e-05,289.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056945800781,0.0,0.0,0.0001108160504372,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0005256610456854,290.49658203125,294.1499938964844,255.3170166015625,254.35386657714844,256.7157287597656,255.33399963378903,288.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212648823857,2.0044673476604657e-08,0.001121244742535,-0.0515091866254806,0.0,0.0,0.0,-0.0147497877478599,60.0,-25.711727142333984,-0.0,-1.2245554614764842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,8.201821765396744e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0005267520900815,290.4845275878906,294.1499938964844,255.29090881347656,254.3302154541016,256.68768310546875,255.31460571289065,288.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316809568043936e-08,0.0011235715355724,-0.0522194877266883,0.0,0.0,0.0,-0.014884696342051,60.0,-25.76997756958008,-0.0,-1.229643515898715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001054519379977,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001110458979383,290.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,8.201821765396744e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.0001110460580093,291.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0005267520900815,290.4845275878906,294.1499938964844,255.29090881347656,254.3302154541016,256.68768310546875,255.31460571289065,288.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235919082537,2.0316809568043936e-08,0.0011235715355724,-0.0522194877266883,0.0,0.0,0.0,-0.014884696342051,60.0,-25.76997756958008,-0.0,-1.229643515898715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001056629844242,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001112681420636,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001112683021347,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.000527806347236,290.47235107421875,294.1499938964844,255.259506225586,254.3019561767578,256.6595764160156,255.2891082763672,288.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057976367098036e-08,0.0011258197482675,-0.0529057458043098,0.0,0.0,0.0,-0.0150150526314973,60.0,-25.830717086791992,-0.0,-1.234569850794287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001056629844242,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,0.0001112681420636,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,8.218236325774342e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001112683021347,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.000527806347236,290.47235107421875,294.1499938964844,255.259506225586,254.3019561767578,256.6595764160156,255.2891082763672,288.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258403537794,2.057976367098036e-08,0.0011258197482675,-0.0529057458043098,0.0,0.0,0.0,-0.0150150526314973,60.0,-25.830717086791992,-0.0,-1.234569850794287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0001057658737408,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001113764883484,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,8.226238423958421e-05,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77362060546875,0.0,0.0,0.0001113766484195,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0005283203208819,290.4662170410156,294.1499938964844,255.2419586181641,254.2862243652344,256.6454467773437,255.2742462158203,288.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.070795446229568e-08,0.0011269157985225,-0.0532402731478214,0.0,0.0,0.0,-0.0150786014273762,60.0,-25.861915588378903,-0.0,-1.236975037954835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0001058669295161,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001114829065045,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,8.234098640969023e-05,289.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,0.0001114830592996,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0005288250977173,290.4600830078125,294.1499938964844,255.22329711914065,254.2695159912109,256.6312561035156,255.2580718994141,288.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013129346,2.0833864411429204e-08,0.0011279922910034,-0.0535688288509845,0.0,0.0,0.0,-0.0151410195976495,60.0,-25.893598556518555,-0.0,-1.2393397241794446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001060636859619,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0001116900966735,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,8.249401435023174e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0001116902494686,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0005298079922795,290.4476928710937,294.1499938964844,255.18280029296875,254.2333374023437,256.6026611328125,255.2223052978516,288.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900520798012e-08,0.0011300882324576,-0.054208468645811,0.0,0.0,0.0,-0.0152625460177659,60.0,-25.95818519592285,-0.0,-1.2439500096661504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001060636859619,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0001116900966735,290.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,8.249401435023174e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0001116902494686,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0005298079922795,290.4476928710937,294.1499938964844,255.18280029296875,254.2333374023437,256.6026611328125,255.2223052978516,288.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301093036308,2.107900520798012e-08,0.0011300882324576,-0.054208468645811,0.0,0.0,0.0,-0.0152625460177659,60.0,-25.95818519592285,-0.0,-1.2439500096661504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001062526207533,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0001118890577345,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,8.26409668661654e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001118892105296,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0005307517712935,290.4352111816406,294.1499938964844,255.13853454589844,254.19387817382807,256.57373046875,255.18185424804688,288.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321222409605,2.131440801633744e-08,0.0011321009369567,-0.0548226349055767,0.0,0.0,0.0,-0.015379243530333,60.0,-26.02419662475586,-0.0,-1.248385217422765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0001062526207533,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0001118890577345,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,8.26409668661654e-05,289.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001118892105296,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,0.0005307517712935,290.4352111816406,294.1499938964844,255.13853454589844,254.19387817382807,256.57373046875,255.18185424804688,288.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321222409605,2.131440801633744e-08,0.0011321009369567,-0.0548226349055767,0.0,0.0,0.0,-0.015379243530333,60.0,-26.02419662475586,-0.0,-1.248385217422765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001064339376171,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001120799861382,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,8.27819894766435e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001120801389333,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0005316574824973,290.422607421875,294.1499938964844,255.0910186767578,254.15155029296875,256.5444641113281,255.13790893554688,288.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340539203956,2.1540312644674493e-08,0.0011340323835611,-0.0554119646549224,0.0,0.0,0.0,-0.0154912332072854,60.0,-26.09101295471192,-0.0,-1.252648900162967e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0001064339376171,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001120799861382,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,8.27819894766435e-05,289.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0001120801389333,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0005316574824973,290.422607421875,294.1499938964844,255.0910186767578,254.15155029296875,256.5444641113281,255.13790893554688,288.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340539203956,2.1540312644674493e-08,0.0011340323835611,-0.0554119646549224,0.0,0.0,0.0,-0.0154912332072854,60.0,-26.09101295471192,-0.0,-1.252648900162967e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001066062395693,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0001122614412452,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,8.291600533993915e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001122615867643,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0005325182573869,290.409912109375,294.1499938964844,255.04074096679688,254.10682678222656,256.5146789550781,255.09033203125,288.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358896736055,2.175499780321388e-08,0.0011358679039403,-0.0559719689190387,0.0,0.0,0.0,-0.0155976610258221,60.0,-26.158201217651367,-0.0,-1.256707520269629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,0.0001066062395693,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,0.0001122614412452,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,8.291600533993915e-05,289.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,0.0001122615867643,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0005325182573869,290.409912109375,294.1499938964844,255.04074096679688,254.10682678222656,256.5146789550781,255.09033203125,288.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358896736055,2.175499780321388e-08,0.0011358679039403,-0.0559719689190387,0.0,0.0,0.0,-0.0155976610258221,60.0,-26.158201217651367,-0.0,-1.256707520269629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,0.0001066887853085,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001123483598348,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,8.298020111396909e-05,289.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.0001123485126299,291.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0005329306004568,290.4035339355469,294.1499938964844,255.0147399902344,254.0836944580078,256.4996032714844,255.0654296875,288.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367690749466,2.18578417587878e-08,0.0011367471888661,-0.0562402196228504,0.0,0.0,0.0,-0.0156486444175243,60.0,-26.191726684570312,-0.0,-1.258654123148517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001067686971509,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0001124325135606,290.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327880859375,0.0,0.0,8.304235961986706e-05,289.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001124326590797,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.0005333297885954,290.3971252441406,294.1499938964844,254.9882354736328,254.06011962890625,256.4844055175781,255.0399169921875,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957403006922505e-08,0.0011375984176993,-0.0564998984336853,0.0,0.0,0.0,-0.0156980007886886,60.0,-26.22509384155273,-0.0,-1.2605400456777718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001125919370679,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,8.316010644193739e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.000112592089863,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.000534086022526,290.3842468261719,294.1499938964844,254.9340057373047,254.0118865966797,256.4536437988281,254.9873504638672,288.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.2146030786984745e-08,0.0011392112355679,-0.0569918453693389,0.0,0.0,0.0,-0.0157915111631155,60.0,-26.29104995727539,-0.0,-1.264116917809588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
