time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,0.000106920095277,290.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001125919370679,290.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,8.316010644193739e-05,289.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.000112592089863,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.000534086022526,290.3842468261719,294.1499938964844,254.9340057373047,254.0118865966797,256.4536437988281,254.9873504638672,288.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.2146030786984745e-08,0.0011392112355679,-0.0569918453693389,0.0,0.0,0.0,-0.0157915111631155,60.0,-26.29104995727539,-0.0,-1.264116917809588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.000107058964204,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.00011273817654,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,8.326811803271994e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0001127383220591,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.0005347797414287,290.37127685546875,294.1499938964844,254.87857055664065,253.96258544921875,256.42236328125,254.9330596923828,288.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407128768041,2.231904971949916e-08,0.0011406905250623,-0.0574430562555789,0.0,0.0,0.0,-0.0158772841095924,60.0,-26.35540008544922,-0.0,-1.2674023253111957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.000107058964204,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.00011273817654,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70513916015625,0.0,0.0,8.326811803271994e-05,289.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0001127383220591,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695129394531,0.0,0.0,0.0005347797414287,290.37127685546875,294.1499938964844,254.87857055664065,253.96258544921875,256.42236328125,254.9330596923828,288.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407128768041,2.231904971949916e-08,0.0011406905250623,-0.0574430562555789,0.0,0.0,0.0,-0.0158772841095924,60.0,-26.35540008544922,-0.0,-1.2674023253111957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001071854421752,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0001128713629441,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,8.33664889796637e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001128715084632,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000535411585588,290.3581848144531,294.1499938964844,254.8224334716797,253.91262817382807,256.3905334472656,254.8775177001953,288.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420602677389,2.2476625005651843e-08,0.0011420377995818,-0.0578539557754993,0.0,0.0,0.0,-0.0159553997218608,60.0,-26.41740226745605,-0.0,-1.2703981155937072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001071854421752,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0001128713629441,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69122314453125,0.0,0.0,8.33664889796637e-05,289.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001128715084632,291.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000535411585588,290.3581848144531,294.1499938964844,254.8224334716797,253.91262817382807,256.3905334472656,254.8775177001953,288.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420602677389,2.2476625005651843e-08,0.0011420377995818,-0.0578539557754993,0.0,0.0,0.0,-0.0159553997218608,60.0,-26.41740226745605,-0.0,-1.2703981155937072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,8.345347305294126e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.0001129892843891,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.0005359702627174,290.34503173828125,294.1499938964844,254.76611328125,253.86248779296875,256.3582458496094,254.8213653564453,288.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47672462463379,-0.0,-1.2730501453006582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0001072972809197,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.00011298913887,290.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,8.345347305294126e-05,289.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,0.0001129892843891,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.0005359702627174,290.34503173828125,294.1499938964844,254.76611328125,253.86248779296875,256.3582458496094,254.8213653564453,288.71063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432517785578,2.2615964212491235e-08,0.0011432290775701,-0.058217279613018,0.0,0.0,0.0,-0.0160244740545749,60.0,-26.47672462463379,-0.0,-1.2730501453006582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0001073474995791,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,0.0001130420205299,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,8.34925303934142e-05,289.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0001130421587731,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0005362210795283,290.33843994140625,294.1499938964844,254.738037109375,253.8374786376953,256.3419189453125,254.7931671142578,288.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437867069616,2.2678525724018083e-08,0.0011437640059739,-0.0583803988993167,0.0,0.0,0.0,-0.0160554889589548,60.0,-26.504959106445312,-0.0,-1.274241725468528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001073937746696,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665466308594,0.0,0.0,0.0001130907476181,290.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66326904296875,0.0,0.0,8.352852455573156e-05,289.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.0001130908931372,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0005364522803574,290.3318176269531,294.1499938964844,254.71011352539065,253.8125915527344,256.325439453125,254.76499938964844,288.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442796094343,2.2736175608883972e-08,0.0011442569084465,-0.0585307143628597,0.0,0.0,0.0,-0.0160840675234794,60.0,-26.53219413757324,-0.0,-1.2753403666465601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.0001074740212061,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,0.0001131752578658,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,8.359093772014603e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001131753961089,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,0.0005368531565181,290.3184814453125,294.1499938964844,254.6549530029297,253.763412475586,256.2921447753906,254.708984375,288.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58341407775879,-0.0,-1.2772466106980573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7195129394531,0.0,0.0,0.0001074740212061,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495788574219,0.0,0.0,0.0001131752578658,290.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,8.359093772014603e-05,289.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001131753961089,291.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,0.0005368531565181,290.3184814453125,294.1499938964844,254.6549530029297,253.763412475586,256.2921447753906,254.708984375,288.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451345635578,2.2836150748162254e-08,0.0011451117461547,-0.0587913654744625,0.0,0.0,0.0,-0.0161336287856102,60.0,-26.58341407775879,-0.0,-1.2772466106980573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,0.0001132416582549,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,8.363997767446563e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0005371681181713,290.3050842285156,294.1499938964844,254.6011505126953,253.71539306640625,256.2584228515625,254.6538848876953,288.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.629638671875,-0.0,-1.2787451453277754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001075370746548,290.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,0.0001132416582549,290.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,8.363997767446563e-05,289.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.0001132417892222,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0005371681181713,290.3050842285156,294.1499938964844,254.6011505126953,253.71539306640625,256.2584228515625,254.6538848876953,288.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458061635494,2.2914694142173172e-08,0.0011457833461463,-0.058996133506298,0.0,0.0,0.0,-0.0161725673824548,60.0,-26.629638671875,-0.0,-1.2787451453277754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.0001132889519794,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,8.367490954697132e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001132890902226,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0005373925087042,290.2915954589844,294.1499938964844,254.5491943359375,253.66897583007807,256.2242736816406,254.6002197265625,288.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.670249938964844,-0.0,-1.2798130910596228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001075819891411,290.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.0001132889519794,290.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,8.367490954697132e-05,289.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,0.0001132890902226,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0005373925087042,290.2915954589844,294.1499938964844,254.5491943359375,253.66897583007807,256.2242736816406,254.6002197265625,288.6370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462846305221,2.2970635171759568e-08,0.0011462615802884,-0.0591419748961925,0.0,0.0,0.0,-0.0162002984434366,60.0,-26.670249938964844,-0.0,-1.2798130910596228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.000113316156785,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0005375216132961,290.2780456542969,294.1499938964844,254.4996337890625,253.62461853027344,256.18975830078125,254.54849243164065,288.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.7045841217041,-0.0,-1.280427284200414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.674072265625,0.0,0.0,0.0001076078187907,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.000113316156785,290.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,8.36950057419017e-05,289.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0001133162877522,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,0.0005375216132961,290.2780456542969,294.1499938964844,254.4996337890625,253.62461853027344,256.18975830078125,254.54849243164065,288.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465597199276,2.3002799665050592e-08,0.0011465366696938,-0.0592258311808109,0.0,0.0,0.0,-0.0162162445485591,60.0,-26.7045841217041,-0.0,-1.280427284200414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,0.0001076130502042,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901916503906,0.0,0.0,0.0001133216646849,290.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,8.369907300220802e-05,289.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,0.0001133217956521,291.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0005375477485358,290.271240234375,294.1499938964844,254.47589111328125,253.6033630371093,256.1723937988281,254.52359008789065,288.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466153664514,2.3009304683796472e-08,0.0011465923162177,-0.0592427849769592,0.0,0.0,0.0,-0.0162194687873125,60.0,-26.719057083129883,-0.0,-1.280551487070625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,0.0001076135522453,290.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001133221958298,290.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,8.369946590391919e-05,289.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,0.000113322326797,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0005375502514652,290.264404296875,294.1499938964844,254.45294189453125,253.5827789306641,256.15496826171875,254.4993133544922,288.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466207215562,2.3009917526906065e-08,0.0011465976713225,-0.0592443831264972,0.0,0.0,0.0,-0.0162197742611169,60.0,-26.73184967041016,-0.0,-1.2805631399714912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,0.0001133063487941,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0001133064797613,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.000537475105375,290.2507019042969,294.1499938964844,254.4096527099609,253.5438995361328,256.1199951171875,254.45301818847656,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.751848220825195,-0.0,-1.2802046001070266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001075985055649,290.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76470947265625,0.0,0.0,0.0001133063487941,290.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,8.368775888811797e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513610839844,0.0,0.0,0.0001133064797613,291.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,0.000537475105375,290.2507019042969,294.1499938964844,254.4096527099609,253.5438995361328,256.1199951171875,254.45301818847656,288.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464601848274,2.2991143211470444e-08,0.0011464371345937,-0.059195440262556,0.0,0.0,0.0,-0.0162104666233062,60.0,-26.751848220825195,-0.0,-1.2802046001070266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0005372896557673,290.2369384765625,294.1499938964844,254.3702850341797,253.50845336914065,256.0848999023437,254.4102478027344,288.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76347541809082,-0.0,-1.279320684943741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,0.0001075613763532,290.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477111816406,0.0,0.0,0.0001132672477979,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638427734375,0.0,0.0,8.365887333638966e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53741455078125,0.0,0.0,0.0001132673714892,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0005372896557673,290.2369384765625,294.1499938964844,254.3702850341797,253.50845336914065,256.0848999023437,254.4102478027344,288.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460643727332,2.2944846023165155e-08,0.0011460414389148,-0.0590747445821762,0.0,0.0,0.0,-0.0161875169724226,60.0,-26.76347541809082,-0.0,-1.279320684943741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0001075004474841,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0001132030884036,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,8.36114923004061e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0005369853461161,290.2231140136719,294.1499938964844,254.3353271484375,253.4768829345703,256.0497741699219,254.3715057373047,288.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.286890321556712e-08,0.001145392190665,-0.0588767528533935,0.0,0.0,0.0,-0.0161498673260211,60.0,-26.766082763671875,-0.0,-1.2778713198713376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0001075004474841,290.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.0001132030884036,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,8.36114923004061e-05,289.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234069824219,0.0,0.0,0.0001132032120949,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0005369853461161,290.2231140136719,294.1499938964844,254.3353271484375,253.4768829345703,256.0497741699219,254.3715057373047,288.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145415008068,2.286890321556712e-08,0.001145392190665,-0.0588767528533935,0.0,0.0,0.0,-0.0161498673260211,60.0,-26.766082763671875,-0.0,-1.2778713198713376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,0.0001074141982826,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001131122626247,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.000113112386316,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.00053655449301,290.209228515625,294.1499938964844,254.3053131103516,253.4496459960937,256.0147705078125,254.3369598388672,288.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.276140165236029e-08,0.0011444732081145,-0.058596484363079,0.0,0.0,0.0,-0.0160965770483016,60.0,-26.75950813293457,-0.0,-1.2758212619701226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977783203125,0.0,0.0,0.0001074141982826,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001131122626247,290.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,8.354440797120333e-05,289.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.000113112386316,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577514648437,0.0,0.0,0.00053655449301,290.209228515625,294.1499938964844,254.3053131103516,253.4496459960937,256.0147705078125,254.3369598388672,288.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444959091022,2.276140165236029e-08,0.0011444732081145,-0.058596484363079,0.0,0.0,0.0,-0.0160965770483016,60.0,-26.75950813293457,-0.0,-1.2758212619701226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59014892578125,0.0,0.0,0.0001073611492756,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0001130564050981,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52789306640625,0.0,0.0,8.350314601557329e-05,289.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023803710937,0.0,0.0,0.0001130565287894,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.0005362895317375,290.2022705078125,294.1499938964844,254.2923126220703,253.4377899169922,255.997314453125,254.3217010498047,288.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439307127147,2.2695287427154653e-08,0.001143908011727,-0.0584241040050983,0.0,0.0,0.0,-0.0160638019442558,60.0,-26.7518367767334,-0.0,-1.2745611854825256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0001073003368219,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,0.0001129923621192,290.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,8.345584501512349e-05,289.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,0.0001129924858105,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.0005359858041629,290.1952819824219,294.1499938964844,254.2807464599609,253.4272003173828,255.97994995117188,254.3076934814453,288.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432826286181,2.26194973862448e-08,0.0011432600440457,-0.0582264922559261,0.0,0.0,0.0,-0.0160262305289506,60.0,-26.741554260253903,-0.0,-1.273117362643461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001071565420716,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.0001128409494413,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,8.334400627063587e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,0.0001128410658566,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0005352675216272,290.1813049316406,294.1499938964844,254.2621307373047,253.4099884033203,255.94541931152344,254.28350830078125,288.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440298508286105e-08,0.0011417280184105,-0.05775922909379,0.0,0.0,0.0,-0.0159373953938484,60.0,-26.71272659301757,-0.0,-1.269707183837454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001071565420716,290.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6799011230469,0.0,0.0,0.0001128409494413,290.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,8.334400627063587e-05,289.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48126220703125,0.0,0.0,0.0001128410658566,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0005352675216272,290.1813049316406,294.1499938964844,254.2621307373047,253.4099884033203,255.94541931152344,254.28350830078125,288.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417504865676,2.2440298508286105e-08,0.0011417280184105,-0.05775922909379,0.0,0.0,0.0,-0.0159373953938484,60.0,-26.71272659301757,-0.0,-1.269707183837454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001069788704626,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.0001126538481912,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,8.320581400766969e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001126539646065,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0005343800294212,290.16729736328125,294.1499938964844,254.25,253.3984832763672,255.9113922119141,254.2656707763672,288.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398572241887,2.2218872075541185e-08,0.0011398349888622,-0.0571818128228187,0.0,0.0,0.0,-0.0158276259899139,60.0,-26.67024612426757,-0.0,-1.265499633973377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.0001069788704626,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629943847656,0.0,0.0,0.0001126538481912,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4917907714844,0.0,0.0,8.320581400766969e-05,289.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001126539646065,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0005343800294212,290.16729736328125,294.1499938964844,254.25,253.3984832763672,255.9113922119141,254.2656707763672,288.4693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398572241887,2.2218872075541185e-08,0.0011398349888622,-0.0571818128228187,0.0,0.0,0.0,-0.0158276259899139,60.0,-26.67024612426757,-0.0,-1.265499633973377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,0.0001067725388566,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0001124365735449,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,8.304533548653126e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,0.0001124366899603,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0005333494045771,290.1532287597656,294.1499938964844,254.24234008789065,253.39083862304688,255.87789916992188,254.2530975341797,288.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112344920635,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.616355895996094,-0.0,-1.2606224686351197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5365600585937,0.0,0.0,0.0001067725388566,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0001124365735449,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,8.304533548653126e-05,289.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530639648437,0.0,0.0,0.0001124366899603,291.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0005333494045771,290.1532287597656,294.1499938964844,254.24234008789065,253.39083862304688,255.87789916992188,254.2530975341797,288.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137658720836,2.196174975210852e-08,0.0011376368347555,-0.0565112344920635,0.0,0.0,0.0,-0.0157001614570617,60.0,-26.616355895996094,-0.0,-1.2606224686351197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.000106541236164,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001121929963119,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,8.286543015856296e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0001121931127272,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0005321940407156,290.1391296386719,294.1499938964844,254.2366943359375,253.38487243652344,255.8450469970703,254.2445068359375,288.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350032777904e-08,0.0011351724388077,-0.0557593889534473,0.0,0.0,0.0,-0.0155572658404707,60.0,-26.552797317504883,-0.0,-1.255166068858671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.000106541236164,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6292724609375,0.0,0.0,0.0001121929963119,290.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628601074219,0.0,0.0,8.286543015856296e-05,289.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389343261719,0.0,0.0,0.0001121931127272,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,0.0005321940407156,290.1391296386719,294.1499938964844,254.2366943359375,253.38487243652344,255.8450469970703,254.2445068359375,288.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351940920576,2.167350032777904e-08,0.0011351724388077,-0.0557593889534473,0.0,0.0,0.0,-0.0155572658404707,60.0,-26.552797317504883,-0.0,-1.255166068858671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,0.0001064167590811,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,0.0001120619199355,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45562744140625,0.0,0.0,8.276861626654863e-05,289.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4318542480469,0.0,0.0,0.0001120620290748,291.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0005315722082741,290.132080078125,294.1499938964844,254.2345733642578,253.38247680664065,255.828842163086,254.2411346435547,288.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151837996677841e-08,0.0011338462354615,-0.0553547479212284,0.0,0.0,0.0,-0.0154803674668073,60.0,-26.51839256286621,-0.0,-1.252234653748019e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0001062839946825,290.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124572753906,0.0,0.0,0.0001119221196859,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,8.266535587608814e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4248046875,0.0,0.0,0.0001119222288252,291.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.000530909106601,290.125,294.1499938964844,254.23291015625,253.3804473876953,255.8128356933593,254.23843383789065,288.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324530933052,2.1352940748897712e-08,0.0011324317893013,-0.0549231581389904,0.0,0.0,0.0,-0.015398352406919,60.0,-26.481555938720703,-0.0,-1.2491119605329004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
