time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001059989299392,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001116219282266,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,8.244364289566875e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.000111622037366,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,0.0005294851143844,290.11083984375,294.1499938964844,254.2308349609375,253.3774261474609,255.78131103515625,254.23443603515625,288.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997703131797607e-08,0.0011293946299701,-0.0539963357150554,0.0,0.0,0.0,-0.0152222495526075,60.0,-26.402223587036133,-0.0,-1.2424199269389646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906616210937,0.0,0.0,0.0001059989299392,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.595703125,0.0,0.0,0.0001116219282266,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43389892578125,0.0,0.0,8.244364289566875e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,0.000111622037366,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,0.0005294851143844,290.11083984375,294.1499938964844,254.2308349609375,253.3774261474609,255.78131103515625,254.23443603515625,288.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997703131797607e-08,0.0011293946299701,-0.0539963357150554,0.0,0.0,0.0,-0.0152222495526075,60.0,-26.402223587036133,-0.0,-1.2424199269389646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001112911559175,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,8.21993307908997e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0001112912650569,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0005279161268845,290.0966796875,294.1499938964844,254.2303009033203,253.37567138671875,255.7504730224609,254.232162475586,288.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.31464195251465,-0.0,-1.235067230709319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.000105684826849,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5789489746094,0.0,0.0,0.0001112911559175,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,8.21993307908997e-05,289.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3965148925781,0.0,0.0,0.0001112912650569,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181945800781,0.0,0.0,0.0005279161268845,290.0966796875,294.1499938964844,254.2303009033203,253.37567138671875,255.7504730224609,254.232162475586,288.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.06062846785926e-08,0.0011260481551289,-0.0529749542474746,0.0,0.0,0.0,-0.0150282084941864,60.0,-26.31464195251465,-0.0,-1.235067230709319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,0.0001053419473464,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001109300937969,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,8.193265239242464e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0001109302029362,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,0.0005262034246698,290.08251953125,294.1499938964844,254.23114013671875,253.37506103515625,255.72032165527344,254.2313995361328,288.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.218975067138672,-0.0,-1.2270659510704718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601745605469,0.0,0.0,0.0001053419473464,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5622863769531,0.0,0.0,0.0001109300937969,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40496826171875,0.0,0.0,8.193265239242464e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0001109302029362,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009521484375,0.0,0.0,0.0005262034246698,290.08251953125,294.1499938964844,254.23114013671875,253.37506103515625,255.72032165527344,254.2313995361328,288.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.218975067138672,-0.0,-1.2270659510704718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.000110538341687,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,8.16433021100238e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,0.0001105384435504,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0005243451450951,290.0683288574219,294.1499938964844,254.23321533203125,253.37545776367188,255.6908569335937,254.23193359375,288.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.1153564453125,-0.0,-1.2184139563942153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,0.0001049699276336,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.000110538341687,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,8.16433021100238e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,0.0001105384435504,291.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0005243451450951,290.0683288574219,294.1499938964844,254.23321533203125,253.37545776367188,255.6908569335937,254.23193359375,288.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.1153564453125,-0.0,-1.2184139563942153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,0.0001047735786414,290.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001103315735235,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,8.14905870356597e-05,289.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3611755371094,0.0,0.0,0.0001103316753869,291.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752258300781,0.0,0.0,0.0005233643460087,290.06121826171875,294.1499938964844,254.23464965820312,253.37599182128903,255.67642211914065,254.2327117919922,288.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470766332574385e-08,0.0011163399321958,-0.0500109903514385,0.0,0.0,0.0,-0.0144652901217341,60.0,-26.060222625732425,-0.0,-1.2138599458921817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.0001045707322191,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.529052734375,0.0,0.0,0.0001101179732359,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,8.133282244671136e-05,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0001101180750993,291.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666809082031,0.0,0.0,0.0005223511252552,290.0541381835937,294.1499938964844,254.23634338378903,253.37673950195312,255.6621856689453,254.2337646484375,288.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510514497756,0.0,0.0,0.0,-0.0143399881199002,60.0,-26.00333404541016,-0.0,-1.2091642531686378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0005202370230108,290.0399475097656,294.1499938964844,254.2403717041016,253.3787536621093,255.6342315673828,254.236557006836,288.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.884754180908203,-0.0,-1.199395995854502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0001041475115926,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125427246094,0.0,0.0,0.0001096722990041,290.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,8.100364357233047e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,0.0001096723935916,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0005202370230108,290.0399475097656,294.1499938964844,254.2403717041016,253.3787536621093,255.6342315673828,254.236557006836,288.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.884754180908203,-0.0,-1.199395995854502e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001092040838557,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.000518016051501,290.0257568359375,294.1499938964844,254.24514770507807,253.3813934326172,255.60708618164065,254.2402801513672,288.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.759662628173828,-0.0,-1.1891767570659797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,0.0001037028850987,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49609375,0.0,0.0,0.0001092040838557,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,8.065782458288595e-05,289.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0001092041857191,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5326843261719,0.0,0.0,0.000518016051501,290.0257568359375,294.1499938964844,254.24514770507807,253.3813934326172,255.60708618164065,254.2402801513672,288.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.759662628173828,-0.0,-1.1891767570659797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001087191849364,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,8.029967284528539e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.0001087192795239,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0005157159175723,290.0115966796875,294.1499938964844,254.25050354003903,253.384521484375,255.58059692382807,254.2446136474609,288.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.63008689880371,-0.0,-1.17863926618611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.38446044921875,0.0,0.0,0.0001032424115692,290.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4797058105469,0.0,0.0,0.0001087191849364,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329467773437,0.0,0.0,8.029967284528539e-05,289.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.0001087192795239,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51580810546875,0.0,0.0,0.0005157159175723,290.0115966796875,294.1499938964844,254.25050354003903,253.384521484375,255.58059692382807,254.2446136474609,288.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.63008689880371,-0.0,-1.17863926618611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001082216840586,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,0.0005133555387146,289.9974365234375,294.1499938964844,254.2562866210937,253.38800048828125,255.554916381836,254.24954223632807,288.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.49633026123047,-0.0,-1.1678745437393445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001027698745019,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.46337890625,0.0,0.0,0.0001082215894712,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,7.993214967427775e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001082216840586,291.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,0.0005133555387146,289.9974365234375,294.1499938964844,254.2562866210937,253.38800048828125,255.554916381836,254.24954223632807,288.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894263744354,0.0,0.0,0.0,-0.0132275512441992,60.0,-25.49633026123047,-0.0,-1.1678745437393445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,0.0001025306555675,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.45526123046875,0.0,0.0,0.0001079696739907,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,7.974608888616785e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29083251953125,0.0,0.0,0.0001079697685781,291.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4906005859375,0.0,0.0,0.0005121605936437,289.9903564453125,294.1499938964844,254.25927734375,253.38983154296875,255.5423583984375,254.25216674804688,288.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.428470611572266,-0.0,-1.1624437235013829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.000102290417999,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471435546875,0.0,0.0,0.0001077166962204,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,7.955923501867801e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0001077167835319,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,0.0005109605845063,289.9832763671875,294.1499938964844,254.2623291015625,253.39170837402344,255.5299835205078,254.2548828125,288.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.360183715820312,-0.0,-1.1570025293394798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0001018092007143,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,7.91849524830468e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0005085567827336,289.9691467285156,294.1499938964844,254.2684631347656,253.3954925537109,255.5057830810547,254.2604522705078,288.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.22305679321289,-0.0,-1.1461418125691125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395080566406,0.0,0.0,0.0001018092007143,290.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,0.0001072099476004,290.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,7.91849524830468e-05,289.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0001072100349119,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4656066894531,0.0,0.0,0.0005085567827336,289.9691467285156,294.1499938964844,254.2684631347656,253.3954925537109,255.5057830810547,254.2604522705078,288.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.5776960182734e-08,0.0010847576195374,-0.0403607375919818,0.0,0.0,0.0,-0.0126341274008154,60.0,-25.22305679321289,-0.0,-1.1461418125691125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001067060438799,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,0.0005061665433458,289.9550170898437,294.1499938964844,254.2745513916016,253.3992462158203,255.48220825195312,254.26611328125,288.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.08606338500977,-0.0,-1.1353927931168073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246154785156,0.0,0.0,0.0001013306828099,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41485595703125,0.0,0.0,0.0001067060438799,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,7.881277269916609e-05,289.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558898925781,0.0,0.0,0.0001067061311914,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,0.0005061665433458,289.9550170898437,294.1499938964844,254.2745513916016,253.3992462158203,255.48220825195312,254.26611328125,288.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.08606338500977,-0.0,-1.1353927931168073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001008602121146,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,0.000106210623926,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0005038164672441,289.94091796875,294.1499938964844,254.28042602539065,253.40283203125,255.4593505859375,254.2717437744141,288.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594501607234632e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.95076370239257,-0.0,-1.124874060565162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001008602121146,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988037109375,0.0,0.0,0.000106210623926,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2616577148437,0.0,0.0,7.844685751479119e-05,289.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0001062107112375,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,0.0005038164672441,289.94091796875,294.1499938964844,254.28042602539065,253.40283203125,255.4593505859375,254.2717437744141,288.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594501607234632e-08,0.0010746471816673,-0.0372690334916114,0.0,0.0,0.0,-0.0120479352772235,60.0,-24.95076370239257,-0.0,-1.124874060565162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0001004010191536,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.0005015227361582,289.9268493652344,294.1499938964844,254.2859039306641,253.40611267089844,255.4370574951172,254.27723693847656,288.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022341510155913e-08,0.0010697549441829,-0.0357726588845253,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.81786155700684,-0.0,-1.1146545375595453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0001004010191536,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,0.0001057270710589,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,7.808970258338377e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2280578613281,0.0,0.0,0.0001057271583704,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.0005015227361582,289.9268493652344,294.1499938964844,254.2859039306641,253.40611267089844,255.4370574951172,254.27723693847656,288.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022341510155913e-08,0.0010697549441829,-0.0357726588845253,0.0,0.0,0.0,-0.0117642916738986,60.0,-24.81786155700684,-0.0,-1.1146545375595453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001001771379378,290.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3748474121094,0.0,0.0,0.0001054913154803,290.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2404479980469,0.0,0.0,7.791557436576113e-05,289.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,0.0001054914027918,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.40789794921875,0.0,0.0,0.000500404392369,289.9197998046875,294.1499938964844,254.2884521484375,253.4075927734375,255.4261779785156,254.2798614501953,288.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743383320274916e-08,0.0010673695942386,-0.0350430123507976,0.0,0.0,0.0,-0.0116260014474391,60.0,-24.752992630004883,-0.0,-1.1096889096506857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802429199219,0.0,0.0,9.995752043323591e-05,290.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0001052600418915,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,7.774475670885295e-05,289.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,0.000105260129203,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39971923828125,0.0,0.0,0.0004993073525838,289.91278076171875,294.1499938964844,254.2908630371093,253.4089508056641,255.4154510498047,254.2823944091797,288.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469737325522146e-08,0.0010650297626852,-0.0343272052705287,0.0,0.0,0.0,-0.0114903431385755,60.0,-24.68915367126465,-0.0,-1.1048285841752661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655029296875,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.000104812446807,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192687988281,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.000497184228152,289.8987121582031,294.1499938964844,254.29510498046875,253.41123962402344,255.39439392089844,254.28713989257807,288.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.564960479736328,-0.0,-1.0954522622341757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655029296875,0.0,0.0,9.953247354133056e-05,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.000104812446807,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192687988281,0.0,0.0,7.741416629869491e-05,289.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,0.0001048125341185,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3834533691406,0.0,0.0,0.000497184228152,289.8987121582031,294.1499938964844,254.29510498046875,253.41123962402344,255.39439392089844,254.28713989257807,288.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128080174418e-08,0.0010605013230815,-0.0329416990280151,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.564960479736328,-0.0,-1.0954522622341757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,9.91287815850228e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.0004951676819473,289.8846740722656,294.1499938964844,254.2985076904297,253.412826538086,255.3738708496093,254.29132080078125,288.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44634246826172,-0.0,-1.0865841204577009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508239746094,0.0,0.0,9.91287815850228e-05,290.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352355957031,0.0,0.0,0.0001043873489834,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,7.710018689977005e-05,289.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,0.0001043874290189,291.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3672180175781,0.0,0.0,0.0004951676819473,289.8846740722656,294.1499938964844,254.2985076904297,253.412826538086,255.3738708496093,254.29132080078125,288.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.44634246826172,-0.0,-1.0865841204577009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,9.87482926575467e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.0004932670854032,289.8706359863281,294.1499938964844,254.3008728027344,253.41360473632807,255.3538513183593,254.2948455810547,288.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.333959579467773,-0.0,-1.078258549114253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,9.87482926575467e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194885253906,0.0,0.0,0.0001039866765495,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,7.680425187572837e-05,289.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,0.000103986756585,291.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3510437011719,0.0,0.0,0.0004932670854032,289.8706359863281,294.1499938964844,254.3008728027344,253.41360473632807,255.3538513183593,254.2948455810547,288.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.333959579467773,-0.0,-1.078258549114253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,7.65275108278729e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0004914897726848,289.8565979003906,294.1499938964844,254.30206298828125,253.4134216308593,255.3343200683593,254.29751586914065,288.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.228626251220703,-0.0,-1.0705020514478748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,9.839249105425552e-05,290.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30377197265625,0.0,0.0,0.0001036119938362,290.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771240234375,0.0,0.0,7.65275108278729e-05,289.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,0.0001036120738717,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0004914897726848,289.8565979003906,294.1499938964844,254.30206298828125,253.4134216308593,255.3343200683593,254.29751586914065,288.0563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.228626251220703,-0.0,-1.0705020514478748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142639160156,0.0,0.0,9.822475112741812e-05,290.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0001034353554132,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17010498046875,0.0,0.0,7.639704563189298e-05,289.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,0.0001034354354487,291.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3268737792969,0.0,0.0,0.0004906519316136,289.8495788574219,294.1499938964844,254.3021697998047,253.4129333496093,255.32473754882807,254.2984619140625,288.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.1788330078125,-0.0,-1.0668551198023125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
