time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,9.806239540921524e-05,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,0.0001032643849612,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,7.627077138749883e-05,289.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451416015625,0.0,0.0,0.0001032644649967,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31884765625,0.0,0.0,0.0004898409242741,289.84259033203125,294.1499938964844,254.3019256591797,253.4121551513672,255.3152313232422,254.29920959472656,288.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.13047409057617,-0.0,-1.0633311120500369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,0.0001029440172715,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.000488321238663,289.8285522460937,294.1499938964844,254.30029296875,253.40968322753903,255.29653930664065,254.2998809814453,288.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03965187072754,-0.0,-1.056743457183984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1924133300781,0.0,0.0,9.77581657934934e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,0.0001029440172715,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,7.603414996992797e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,0.000102944097307,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028564453125,0.0,0.0,0.000488321238663,289.8285522460937,294.1499938964844,254.30029296875,253.40968322753903,255.29653930664065,254.2998809814453,288.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.03965187072754,-0.0,-1.056743457183984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,0.000486933189677,289.81451416015625,294.1499938964844,254.29698181152344,253.40586853027344,255.2781982421875,254.2993011474609,288.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95665740966797,-0.0,-1.0507442027574144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,9.74802824202925e-05,290.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001026514000841,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,7.581801764899865e-05,289.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001026514728437,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,0.000486933189677,289.81451416015625,294.1499938964844,254.29698181152344,253.40586853027344,255.2781982421875,254.2993011474609,288.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.95665740966797,-0.0,-1.0507442027574144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,0.0004856752057094,289.8005065917969,294.1499938964844,254.2918701171875,253.40057373046875,255.2601623535156,254.2974090576172,287.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88131332397461,-0.0,-1.045321766923735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,9.722843969939277e-05,290.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.000102386198705,290.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,7.562214159406722e-05,289.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,0.0001023862714646,291.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709350585937,0.0,0.0,0.0004856752057094,289.8005065917969,294.1499938964844,254.2918701171875,253.40057373046875,255.2601623535156,254.2974090576172,287.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.88131332397461,-0.0,-1.045321766923735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.0004845446965191,289.7864685058594,294.1499938964844,254.28477478027344,253.39366149902344,255.2423858642578,254.29405212402344,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.813682556152344,-0.0,-1.040460801959853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488037109375,0.0,0.0,9.70021210378036e-05,290.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,0.0001021478674374,290.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,7.544610707554966e-05,289.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.000102147940197,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.0004845446965191,289.7864685058594,294.1499938964844,254.28477478027344,253.39366149902344,255.2423858642578,254.29405212402344,287.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901530772447,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.813682556152344,-0.0,-1.040460801959853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,9.689873695606366e-05,290.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21807861328125,0.0,0.0,0.0001020390045596,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001892089844,0.0,0.0,7.536570046795532e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832214355469,0.0,0.0,0.0001020390773192,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,0.0004840282781515,289.7794189453125,294.1499938964844,254.28042602539065,253.3895721435547,255.23358154296875,254.291748046875,287.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658538857593156e-09,0.0010324409231543,-0.0243529062718153,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.782947540283203,-0.0,-1.038244121787102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,9.680075163487344e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103576660156,0.0,0.0,0.0001019358242047,290.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,7.528949208790436e-05,289.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,0.0001019358969642,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391662597656,0.0,0.0,0.0004835388390347,289.7723999023437,294.1499938964844,254.2755279541016,253.38504028320312,255.22482299804688,254.2890625,287.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536454292913277e-09,0.0010313969105482,-0.0240332651883363,0.0,0.0,0.0,-0.0095404479652643,60.0,-23.753870010375977,-0.0,-1.0361453917084873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0004826549557037,289.7583312988281,294.1499938964844,254.2639923095703,253.37452697753903,255.2074279785156,254.28233337402344,287.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315982651969534e-09,0.0010295116808265,-0.0234560091048479,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.70167732238769,-0.0,-1.0323606147721877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197814941406,0.0,0.0,9.662380762165412e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0001017494869302,290.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.515186734963208e-05,289.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,0.0001017495596897,291.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0004826549557037,289.7583312988281,294.1499938964844,254.2639923095703,253.37452697753903,255.2074279785156,254.28233337402344,287.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315982651969534e-09,0.0010295116808265,-0.0234560091048479,0.0,0.0,0.0,-0.0094311507418751,60.0,-23.70167732238769,-0.0,-1.0323606147721877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001015877423924,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,7.50324034015648e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.000101587815152,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,0.0004818877205252,289.7442626953125,294.1499938964844,254.25,253.36203002929688,255.19012451171875,254.2738342285156,287.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124602406984652e-09,0.0010278751142323,-0.0229548998177051,0.0,0.0,0.0,-0.0093362750485539,60.0,-23.65675163269043,-0.0,-1.0290808916124661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,9.64702048804611e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1794128417969,0.0,0.0,0.0001015877423924,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,7.50324034015648e-05,289.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487976074219,0.0,0.0,0.000101587815152,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,0.0004818877205252,289.7442626953125,294.1499938964844,254.25,253.36203002929688,255.19012451171875,254.2738342285156,287.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124602406984652e-09,0.0010278751142323,-0.0229548998177051,0.0,0.0,0.0,-0.0093362750485539,60.0,-23.65675163269043,-0.0,-1.0290808916124661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907592773437,0.0,0.0,9.633936861064284e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.000101449964859,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512084960937,0.0,0.0,7.493064185837284e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,0.0001014500376186,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,0.0004812341940123,289.7301330566406,294.1499938964844,254.2347412109375,253.3485107421875,255.17288208007807,254.26345825195312,287.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.96158081076237e-09,0.0010264810407534,-0.0225280355662107,0.0,0.0,0.0,-0.0092554576694965,60.0,-23.61917495727539,-0.0,-1.026291300831872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907592773437,0.0,0.0,9.633936861064284e-05,290.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.000101449964859,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0512084960937,0.0,0.0,7.493064185837284e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,0.0001014500376186,291.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916809082031,0.0,0.0,0.0004812341940123,289.7301330566406,294.1499938964844,254.2347412109375,253.3485107421875,255.17288208007807,254.26345825195312,287.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264900047332,8.96158081076237e-09,0.0010264810407534,-0.0225280355662107,0.0,0.0,0.0,-0.0092554576694965,60.0,-23.61917495727539,-0.0,-1.026291300831872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,9.62296689976938e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,0.00010133444448,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,7.484531670343131e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,0.0001013345172395,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0004806862270925,289.71600341796875,294.1499938964844,254.2194976806641,253.3350524902344,255.1557006835937,254.25167846679688,287.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253210784867,8.824896369219461e-09,0.0010253122309222,-0.0221701245754957,0.0,0.0,0.0,-0.0091876974329352,60.0,-23.587617874145508,-0.0,-1.0239552494795134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,9.62296689976938e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,0.00010133444448,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372009277344,0.0,0.0,7.484531670343131e-05,289.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212097167969,0.0,0.0,0.0001013345172395,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758728027344,0.0,0.0,0.0004806862270925,289.71600341796875,294.1499938964844,254.2194976806641,253.3350524902344,255.1557006835937,254.25167846679688,287.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253210784867,8.824896369219461e-09,0.0010253122309222,-0.0221701245754957,0.0,0.0,0.0,-0.0091876974329352,60.0,-23.587617874145508,-0.0,-1.0239552494795134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,9.61821642704308e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,0.0001012844222714,290.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,7.480836939066648e-05,289.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,0.000101284487755,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0004804489435628,289.7089538574219,294.1499938964844,254.21188354492188,253.32833862304688,255.1471405029297,254.24542236328125,287.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248149046674,8.765706382973804e-09,0.0010248060571029,-0.0220151282846927,0.0,0.0,0.0,-0.0091583542525768,60.0,-23.573820114135746,-0.0,-1.0229445024378948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,9.61384066613391e-05,290.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.133056640625,0.0,0.0,0.0001012383436318,290.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,7.477433246094733e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00738525390625,0.0,0.0,0.0001012384091154,291.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,0.0004802303446922,289.7018737792969,294.1499938964844,254.2042694091797,253.32164001464844,255.1385803222656,254.23898315429688,287.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243484284728,8.711178445253154e-09,0.001024339813739,-0.0218723434954881,0.0,0.0,0.0,-0.009131321683526,60.0,-23.56098365783692,-0.0,-1.0220137625083225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,9.60631005000323e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001011590356938,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,7.471576100215316e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,0.0001011591084534,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0004798541776835,289.68768310546875,294.1499938964844,254.1890411376953,253.3082427978516,255.1215057373047,254.2256774902344,287.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235459776595,8.617344171568675e-09,0.0010235373629257,-0.0216266252100467,0.0,0.0,0.0,-0.0090848039835691,60.0,-23.53849983215332,-0.0,-1.020413122887476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,9.60631005000323e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001011590356938,290.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,7.471576100215316e-05,289.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,0.0001011591084534,291.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0004798541776835,289.68768310546875,294.1499938964844,254.1890411376953,253.3082427978516,255.1215057373047,254.2256774902344,287.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235459776595,8.617344171568675e-09,0.0010235373629257,-0.0216266252100467,0.0,0.0,0.0,-0.0090848039835691,60.0,-23.53849983215332,-0.0,-1.020413122887476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.600150951882824e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,0.0001010941850836,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,7.466785609722137e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97967529296875,0.0,0.0,0.0001010942505672,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,0.0004795465501956,289.6734619140625,294.1499938964844,254.17379760742188,253.2948608398437,255.1044769287109,254.21192932128903,287.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.540602891571325e-09,0.0010228811297565,-0.0214256644248962,0.0,0.0,0.0,-0.0090467603877186,60.0,-23.51970100402832,-0.0,-1.0191050137109414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.600150951882824e-05,290.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,0.0001010941850836,290.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950561523437,0.0,0.0,7.466785609722137e-05,289.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97967529296875,0.0,0.0,0.0001010942505672,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285095214844,0.0,0.0,0.0004795465501956,289.6734619140625,294.1499938964844,254.17379760742188,253.2948608398437,255.1044769287109,254.21192932128903,287.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228897444903,8.540602891571325e-09,0.0010228811297565,-0.0214256644248962,0.0,0.0,0.0,-0.0090467603877186,60.0,-23.51970100402832,-0.0,-1.0191050137109414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,9.595249139238148e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,0.0001010425621643,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,7.462973007932305e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,0.0001010426276479,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0004793016705662,289.6592102050781,294.1499938964844,254.1585388183593,253.281494140625,255.0874938964844,254.19781494140625,287.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022367272526,8.479518420756449e-09,0.0010223587742075,-0.0212657023221254,0.0,0.0,0.0,-0.0090164775028824,60.0,-23.504392623901367,-0.0,-1.0180643528201473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,9.595249139238148e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,0.0001010425621643,290.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,7.462973007932305e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657897949219,0.0,0.0,0.0001010426276479,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127319335937,0.0,0.0,0.0004793016705662,289.6592102050781,294.1499938964844,254.1585388183593,253.281494140625,255.0874938964844,254.19781494140625,287.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022367272526,8.479518420756449e-09,0.0010223587742075,-0.0212657023221254,0.0,0.0,0.0,-0.0090164775028824,60.0,-23.504392623901367,-0.0,-1.0180643528201473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.591308480594309e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.000101001067378,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,7.459908374585211e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,0.0001010011328617,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,0.0004791048704646,289.6449584960937,294.1499938964844,254.14321899414065,253.26809692382807,255.070541381836,254.18345642089844,287.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430415476823327e-09,0.0010219388641417,-0.0211371164768934,0.0,0.0,0.0,-0.0089921355247497,60.0,-23.49155235290528,-0.0,-1.0172282571829785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035095214844,0.0,0.0,9.591308480594309e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712890625,0.0,0.0,0.000101001067378,290.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,7.459908374585211e-05,289.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,0.0001010011328617,291.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,0.0004791048704646,289.6449584960937,294.1499938964844,254.14321899414065,253.26809692382807,255.070541381836,254.18345642089844,287.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430415476823327e-09,0.0010219388641417,-0.0211371164768934,0.0,0.0,0.0,-0.0089921355247497,60.0,-23.49155235290528,-0.0,-1.0172282571829785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,9.589725959813222e-05,290.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.0001009844054351,290.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,7.458677282556891e-05,289.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,0.0001009844709187,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0890808105469,0.0,0.0,0.0004790258244611,289.6377868652344,294.1499938964844,254.1355438232422,253.2613983154297,255.06207275390625,254.17616271972656,287.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217786766588,8.410698804084404e-09,0.0010217702947556,-0.0210854820907115,0.0,0.0,0.0,-0.0089823603630065,60.0,-23.486299514770508,-0.0,-1.0168925967946053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,9.588306420482696e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,0.0001009694606182,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527282714844,0.0,0.0,7.45757351978682e-05,289.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,0.0001009695188258,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811767578125,0.0,0.0,0.0004789549275301,289.6306457519531,294.1499938964844,254.1278533935547,253.25469970703125,255.0536193847656,254.1688537597656,287.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393010730856076e-09,0.0010216189548373,-0.0210391618311405,0.0,0.0,0.0,-0.0089735919609665,60.0,-23.48148536682129,-0.0,-1.0165915398374636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.586060332367195e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.000100945799204,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,7.455826562363654e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,0.0001009458646876,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,0.0004788427322637,289.6163024902344,294.1499938964844,254.1124267578125,253.2412567138672,255.0367431640625,254.1540679931641,287.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365015347067128e-09,0.0010213796049356,-0.0209658481180667,0.0,0.0,0.0,-0.0089597133919596,60.0,-23.473432540893555,-0.0,-1.0161151209331365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97430419921875,0.0,0.0,9.586060332367195e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,0.000100945799204,290.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,7.455826562363654e-05,289.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239501953125,0.0,0.0,0.0001009458646876,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,0.0004788427322637,289.6163024902344,294.1499938964844,254.1124267578125,253.2412567138672,255.0367431640625,254.1540679931641,287.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365015347067128e-09,0.0010213796049356,-0.0209658481180667,0.0,0.0,0.0,-0.0089597133919596,60.0,-23.473432540893555,-0.0,-1.0161151209331365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,9.58444143179804e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,0.0001009287589113,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,7.454567094100639e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9099426269531,0.0,0.0,0.0001009288171189,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0004787618818227,289.6018981933594,294.1499938964844,254.096908569336,253.227783203125,255.01988220214844,254.1391143798828,287.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212154593318,8.344842150620481e-09,0.0010212070774286,-0.0209130197763443,0.0,0.0,0.0,-0.0089497128501534,60.0,-23.467208862304688,-0.0,-1.0157718577374909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,9.58444143179804e-05,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248718261719,0.0,0.0,0.0001009287589113,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,7.454567094100639e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9099426269531,0.0,0.0,0.0001009288171189,291.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0004787618818227,289.6018981933594,294.1499938964844,254.096908569336,253.227783203125,255.01988220214844,254.1391143798828,287.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212154593318,8.344842150620481e-09,0.0010212070774286,-0.0209130197763443,0.0,0.0,0.0,-0.0089497128501534,60.0,-23.467208862304688,-0.0,-1.0157718577374909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,9.583339124219492e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093994140625,0.0,0.0,0.0001009171537589,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,7.453709986293688e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,0.0001009172119665,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.0004787068464793,289.5874938964844,294.1499938964844,254.0813140869141,253.2142333984375,255.0030517578125,254.1240081787109,287.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210978798568,8.331101142289299e-09,0.0010210896143689,-0.0208770353347063,0.0,0.0,0.0,-0.0089429002255201,60.0,-23.462461471557617,-0.0,-1.0155380891774257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,9.583339124219492e-05,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093994140625,0.0,0.0,0.0001009171537589,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,7.453709986293688e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,0.0001009172119665,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338134765625,0.0,0.0,0.0004787068464793,289.5874938964844,294.1499938964844,254.0813140869141,253.2142333984375,255.0030517578125,254.1240081787109,287.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210978798568,8.331101142289299e-09,0.0010210896143689,-0.0208770353347063,0.0,0.0,0.0,-0.0089429002255201,60.0,-23.462461471557617,-0.0,-1.0155380891774257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303283691406,0.0,0.0,9.58261443884112e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,0.0001009095212793,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,7.453146099578589e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,0.000100909579487,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,0.0004786706413142,289.57305908203125,294.1499938964844,254.0655975341797,253.2006225585937,254.9862518310547,254.10874938964844,287.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322065703225691e-09,0.0010210123145952,-0.0208533722907304,0.0,0.0,0.0,-0.0089384205639362,60.0,-23.45888900756836,-0.0,-1.015384398783681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303283691406,0.0,0.0,9.58261443884112e-05,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,0.0001009095212793,290.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959350585937,0.0,0.0,7.453146099578589e-05,289.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818664550781,0.0,0.0,0.000100909579487,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180053710937,0.0,0.0,0.0004786706413142,289.57305908203125,294.1499938964844,254.0655975341797,253.2006225585937,254.9862518310547,254.10874938964844,287.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210205800831,8.322065703225691e-09,0.0010210123145952,-0.0208533722907304,0.0,0.0,0.0,-0.0089384205639362,60.0,-23.45888900756836,-0.0,-1.015384398783681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
