time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,9.582372149452568e-05,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98614501953125,0.0,0.0,0.0001009069601423,290.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,7.452957652276382e-05,289.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001009070256259,291.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,0.0004786585341207,289.5657958984375,294.1499938964844,254.0577087402344,253.1937866210937,254.9778594970703,254.10107421875,287.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319037014814512e-09,0.0010209863539785,-0.0208454430103302,0.0,0.0,0.0,-0.0089369192719459,60.0,-23.457517623901367,-0.0,-1.0153328844353385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156188964844,0.0,0.0,9.582177153788508e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,0.0001009049155982,290.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816833496094,0.0,0.0,7.452805584762245e-05,289.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0001009049738058,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.002197265625,0.0,0.0,0.0004786488134413,289.5585632324219,294.1499938964844,254.04977416992188,253.1869354248047,254.969467163086,254.0933532714844,287.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020973897539,8.316606958658213e-09,0.0010209656320512,-0.0208390783518552,0.0,0.0,0.0,-0.0089357150718569,60.0,-23.456323623657227,-0.0,-1.0152916019023905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0001009019979392,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0004786349891219,289.5440368652344,294.1499938964844,254.0338134765625,253.1731414794922,254.9526824951172,254.0778045654297,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313155497319258e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.454402923583984,-0.0,-1.0152328400181433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90087890625,0.0,0.0,9.581900667399168e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,0.0001009019979392,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,7.452590944012627e-05,289.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536682128906,0.0,0.0,0.0001009020561468,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9863586425781,0.0,0.0,0.0004786349891219,289.5440368652344,294.1499938964844,254.0338134765625,253.1731414794922,254.9526824951172,254.0778045654297,287.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313155497319258e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.454402923583984,-0.0,-1.0152328400181433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,0.0004786235513165,289.52947998046875,294.1499938964844,254.0177154541016,253.15924072265625,254.93592834472656,254.06211853027344,287.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.45285987854004,-0.0,-1.0151841678407437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,9.58167147473432e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0001008995895972,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8530578613281,0.0,0.0,7.45241268305108e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0001008996478049,291.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,0.0004786235513165,289.52947998046875,294.1499938964844,254.0177154541016,253.15924072265625,254.93592834472656,254.06211853027344,287.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.45285987854004,-0.0,-1.0151841678407437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,9.581392805557698e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0004786096687894,289.514892578125,294.1499938964844,254.0014495849609,253.14523315429688,254.919189453125,254.0462951660156,287.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.451459884643555,-0.0,-1.0151250506851285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,9.581392805557698e-05,290.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317932128906,0.0,0.0,0.0001008966573863,290.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,7.452195859514177e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8253479003906,0.0,0.0,0.0001008967155939,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,0.0004786096687894,289.514892578125,294.1499938964844,254.0014495849609,253.14523315429688,254.919189453125,254.0462951660156,287.6297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.451459884643555,-0.0,-1.0151250506851285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.916259765625,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0004785862693097,289.5002746582031,294.1499938964844,253.98501586914065,253.131088256836,254.90245056152344,254.0303192138672,287.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981448620557,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.449907302856445,-0.0,-1.0150257168106692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,9.580924961483106e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.916259765625,0.0,0.0,0.000100891724287,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243408203125,0.0,0.0,7.451831334037706e-05,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111267089844,0.0,0.0,0.0001008917824947,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0004785862693097,289.5002746582031,294.1499938964844,253.98501586914065,253.131088256836,254.90245056152344,254.0303192138672,287.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981448620557,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.449907302856445,-0.0,-1.0150257168106692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84918212890625,0.0,0.0,9.580612095305696e-05,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,0.0001008884282782,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.817138671875,0.0,0.0,7.451588317053393e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001008884864859,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0004785706405527,289.4929504394531,294.1499938964844,253.9767303466797,253.1239471435547,254.89407348632807,254.02227783203125,287.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075915209007e-09,0.0010207985760644,-0.0207879301160573,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.449018478393555,-0.0,-1.0149594231734228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.841796875,0.0,0.0,9.580184268997982e-05,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90069580078125,0.0,0.0,0.0001008839317364,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,7.451255805790424e-05,289.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7969055175781,0.0,0.0,0.0001008839899441,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9230041503906,0.0,0.0,0.000478549307445,289.4856262207031,294.1499938964844,253.9683990478516,253.1167907714844,254.88571166992188,254.01419067382807,287.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207613231614,8.291748621047645e-09,0.0010207530576735,-0.0207739789038896,0.0,0.0,0.0,-0.0089233918115496,60.0,-23.447982788085938,-0.0,-1.0148688289746133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,9.579071047483012e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,0.0001008722101687,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,7.450389966834337e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826232910156,0.0,0.0,0.0001008722611004,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0004784937191288,289.4709167480469,294.1499938964844,253.9515838623047,253.1023406982422,254.8689727783203,253.9979248046875,287.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.27787349777509e-09,0.0010206344304606,-0.0207376424223184,0.0,0.0,0.0,-0.0089165130630135,60.0,-23.44542694091797,-0.0,-1.0146328577320677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,9.579071047483012e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851013183594,0.0,0.0,0.0001008722101687,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,7.450389966834337e-05,289.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826232910156,0.0,0.0,0.0001008722611004,291.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0004784937191288,289.4709167480469,294.1499938964844,253.9515838623047,253.1023406982422,254.8689727783203,253.9979248046875,287.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206426959484,8.27787349777509e-09,0.0010206344304606,-0.0207376424223184,0.0,0.0,0.0,-0.0089165130630135,60.0,-23.44542694091797,-0.0,-1.0146328577320677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,9.577418677508832e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001008548060781,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,7.44910430512391e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001008548570098,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89129638671875,0.0,0.0,0.0004784111515618,289.4562072753906,294.1499938964844,253.9345703125,253.0877227783203,254.85223388671875,253.98147583007807,287.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257273087508565e-09,0.0010204582940787,-0.0206836946308612,0.0,0.0,0.0,-0.0089063011109828,60.0,-23.44184303283692,-0.0,-1.0142826312176113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121032714844,0.0,0.0,9.577418677508832e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695373535156,0.0,0.0,0.0001008548060781,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,7.44910430512391e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0001008548570098,291.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89129638671875,0.0,0.0,0.0004784111515618,289.4562072753906,294.1499938964844,253.9345703125,253.0877227783203,254.85223388671875,253.98147583007807,287.5610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204665595665,8.257273087508565e-09,0.0010204582940787,-0.0206836946308612,0.0,0.0,0.0,-0.0089063011109828,60.0,-23.44184303283692,-0.0,-1.0142826312176113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972412109375,0.0,0.0,9.575219155522063e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.000100831639429,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.0004783012846019,289.44146728515625,294.1499938964844,253.9173278808593,253.0729217529297,254.8354949951172,253.96487426757807,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.22986212511978e-09,0.0010202239500358,-0.020611910149455,0.0,0.0,0.0,-0.0088927121832966,60.0,-23.437225341796875,-0.0,-1.0138167283457733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972412109375,0.0,0.0,9.575219155522063e-05,290.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,0.000100831639429,290.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,7.447393727488816e-05,289.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7540283203125,0.0,0.0,0.0001008316976367,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754272460937,0.0,0.0,0.0004783012846019,289.44146728515625,294.1499938964844,253.9173278808593,253.0729217529297,254.8354949951172,253.96487426757807,287.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.22986212511978e-09,0.0010202239500358,-0.020611910149455,0.0,0.0,0.0,-0.0088927121832966,60.0,-23.437225341796875,-0.0,-1.0138167283457733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,9.572318231221288e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.000100801094959,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,7.445137453032658e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001008011458907,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.0004781564057338,289.4266662597656,294.1499938964844,253.8998413085937,253.0579376220703,254.81874084472656,253.9480895996093,287.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193714151616405e-09,0.0010199148673564,-0.0205172449350357,0.0,0.0,0.0,-0.0088747916743159,60.0,-23.431188583374023,-0.0,-1.0132023930964352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,9.572318231221288e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.000100801094959,290.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,7.445137453032658e-05,289.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396850585937,0.0,0.0,0.0001008011458907,291.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85955810546875,0.0,0.0,0.0004781564057338,289.4266662597656,294.1499938964844,253.8998413085937,253.0579376220703,254.81874084472656,253.9480895996093,287.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199230164289,8.193714151616405e-09,0.0010199148673564,-0.0205172449350357,0.0,0.0,0.0,-0.0088747916743159,60.0,-23.431188583374023,-0.0,-1.0132023930964352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,9.570582187734544e-05,290.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0001007828177534,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,7.443787762895226e-05,289.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7325134277344,0.0,0.0,0.0001007828686852,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85162353515625,0.0,0.0,0.0004780697054229,289.4192810058594,294.1499938964844,253.8910217285156,253.0503692626953,254.81036376953125,253.9396514892578,287.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197381488978,8.172087007096707e-09,0.0010197299998253,-0.020460607483983,0.0,0.0,0.0,-0.0088640702888369,60.0,-23.42757606506348,-0.0,-1.0128349714477737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,9.568636596668512e-05,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227233886719,0.0,0.0,0.0001007623286568,290.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,7.442274363711476e-05,289.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,0.0001007623795885,291.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.000477972527733,289.411865234375,294.1499938964844,253.8821258544922,253.0427398681641,254.801986694336,253.93115234375,287.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195308132097,8.147841512595733e-09,0.0010195226641371,-0.0203971117734909,0.0,0.0,0.0,-0.0088520515710115,60.0,-23.42353248596192,-0.0,-1.012423140878127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,9.56408548518084e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.000100714401924,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,7.438734610332176e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,0.0001007144528557,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0004777451686095,289.39703369140625,294.1499938964844,253.8641357421875,253.0273284912109,254.78521728515625,253.9140472412109,287.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190457105636,8.091131320497881e-09,0.0010190376779064,-0.0202485956251621,0.0,0.0,0.0,-0.0088239377364516,60.0,-23.414119720458984,-0.0,-1.0114601423083517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525329589844,0.0,0.0,9.56408548518084e-05,290.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.000100714401924,290.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,7.438734610332176e-05,289.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,0.0001007144528557,291.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0004777451686095,289.39703369140625,294.1499938964844,253.8641357421875,253.0273284912109,254.78521728515625,253.9140472412109,287.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190457105636,8.091131320497881e-09,0.0010190376779064,-0.0202485956251621,0.0,0.0,0.0,-0.0088239377364516,60.0,-23.414119720458984,-0.0,-1.0114601423083517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,9.55864743446e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,0.0001006571401376,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,7.434505096171051e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,0.0001006571910693,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.0004774735716637,289.3822021484375,294.1499938964844,253.8458709716797,253.0116729736328,254.7684326171875,253.89675903320312,287.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184664279222,8.023375741572636e-09,0.001018458395265,-0.0200711507350206,0.0,0.0,0.0,-0.0087903486564755,60.0,-23.402782440185547,-0.0,-1.0103102709990709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,9.55864743446e-05,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79150390625,0.0,0.0,0.0001006571401376,290.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70849609375,0.0,0.0,7.434505096171051e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,0.0001006571910693,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119201660156,0.0,0.0,0.0004774735716637,289.3822021484375,294.1499938964844,253.8458709716797,253.0116729736328,254.7684326171875,253.89675903320312,287.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184664279222,8.023375741572636e-09,0.001018458395265,-0.0200711507350206,0.0,0.0,0.0,-0.0087903486564755,60.0,-23.402782440185547,-0.0,-1.0103102709990709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,9.552229312248528e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,7.42951306165196e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.000100589604699,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,0.0004771529638674,289.3673095703125,294.1499938964844,253.8273162841797,252.99578857421875,254.75161743164065,253.8793029785156,287.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405044841256e-09,0.0010177745716646,-0.0198617149144411,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.38931655883789,-0.0,-1.0089538449165049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226867675781,0.0,0.0,9.552229312248528e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77587890625,0.0,0.0,0.0001005895537673,290.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69390869140625,0.0,0.0,7.42951306165196e-05,289.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,0.000100589604699,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,0.0004771529638674,289.3673095703125,294.1499938964844,253.8273162841797,252.99578857421875,254.75161743164065,253.8793029785156,287.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943405044841256e-09,0.0010177745716646,-0.0198617149144411,0.0,0.0,0.0,-0.0087507041171193,60.0,-23.38931655883789,-0.0,-1.0089538449165049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,0.0001005114681902,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,7.423745410051197e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,0.0001005115191219,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.000476782588521,289.3524169921875,294.1499938964844,253.8084716796875,252.97964477539065,254.7347869873047,253.8616638183593,287.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197461336851,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.37368965148925,-0.0,-1.0073879508354366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,9.544814383843914e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,0.0001005114681902,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793212890625,0.0,0.0,7.423745410051197e-05,289.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,0.0001005115191219,291.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801818847656,0.0,0.0,0.000476782588521,289.3524169921875,294.1499938964844,253.8084716796875,252.97964477539065,254.7347869873047,253.8616638183593,287.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169924935325,7.85101494926721e-09,0.0010169845772907,-0.0196197461336851,0.0,0.0,0.0,-0.0087049016728997,60.0,-23.37368965148925,-0.0,-1.0073879508354366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70025634765625,0.0,0.0,9.540739847579972e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,0.0001004685618681,290.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,7.42057673051022e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66046142578125,0.0,0.0,0.0001004686127998,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,0.0004765790654346,289.344970703125,294.1499938964844,253.79893493652344,252.9714813232422,254.7263641357422,253.852783203125,287.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165583807975,7.80024933533241e-09,0.0010165505809709,-0.0194867923855781,0.0,0.0,0.0,-0.0086797354742884,60.0,-23.365062713623047,-0.0,-1.0065279809623465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927795410156,0.0,0.0,9.536388824926688e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7446594238281,0.0,0.0,0.000100422745163,290.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,7.417192682623863e-05,289.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001004227960947,291.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7643127441406,0.0,0.0,0.0004763617180287,289.3375244140625,294.1499938964844,253.789306640625,252.9632263183593,254.71792602539065,253.84385681152344,287.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746036700950754e-09,0.0010160870151594,-0.0193448085337877,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.3558292388916,-0.0,-1.0056101018562913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0001003230063361,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.000475888402434,289.3226013183594,294.1499938964844,253.7698211669922,252.946533203125,254.7010498046875,253.82586669921875,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627972919976855e-09,0.0010150774614885,-0.0190355964004993,0.0,0.0,0.0,-0.008594331331551,60.0,-23.33578491210937,-0.0,-1.0036126241175225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778259277344,0.0,0.0,9.526913345325738e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7290344238281,0.0,0.0,0.0001003229626803,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,7.409822865156457e-05,289.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0001003230063361,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,0.000475888402434,289.3226013183594,294.1499938964844,253.7698211669922,252.946533203125,254.7010498046875,253.82586669921875,287.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150851448997,7.627972919976855e-09,0.0010150774614885,-0.0190355964004993,0.0,0.0,0.0,-0.008594331331551,60.0,-23.33578491210937,-0.0,-1.0036126241175225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,9.516514546703549e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0001002134595182,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,7.40173491067253e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0001002135104499,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,0.0004753689863719,289.3076477050781,294.1499938964844,253.75,252.92955017089844,254.6841278076172,253.8076934814453,287.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498412557538359e-09,0.001013969653286,-0.0186962652951478,0.0,0.0,0.0,-0.0085301026701927,60.0,-23.313411712646484,-0.0,-1.001422873514457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,9.516514546703549e-05,290.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71343994140625,0.0,0.0,0.0001002134595182,290.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,7.40173491067253e-05,289.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0001002135104499,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73260498046875,0.0,0.0,0.0004753689863719,289.3076477050781,294.1499938964844,253.75,252.92955017089844,254.6841278076172,253.8076934814453,287.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139771038666,7.498412557538359e-09,0.001013969653286,-0.0186962652951478,0.0,0.0,0.0,-0.0085301026701927,60.0,-23.313411712646484,-0.0,-1.001422873514457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,9.505118941888212e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.0001000934571493,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,7.392871339106932e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098327636719,0.0,0.0,0.000100093500805,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.000474799744552,289.292724609375,294.1499938964844,253.72999572753903,252.9124298095703,254.66717529296875,253.78936767578125,287.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127628920599,7.356424802651418e-09,0.0010127555578947,-0.0183243807405233,0.0,0.0,0.0,-0.0084597133100032,60.0,-23.28898811340332,-0.0,-9.990257865410969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,9.505118941888212e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,0.0001000934571493,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,7.392871339106932e-05,289.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098327636719,0.0,0.0,0.000100093500805,291.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,0.000474799744552,289.292724609375,294.1499938964844,253.72999572753903,252.9124298095703,254.66717529296875,253.78936767578125,287.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127628920599,7.356424802651418e-09,0.0010127555578947,-0.0183243807405233,0.0,0.0,0.0,-0.0084597133100032,60.0,-23.28898811340332,-0.0,-9.990257865410969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,9.49298992054537e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,9.996573498938233e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,7.383438060060143e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,9.9965778645128e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0004741938901133,289.2777709960937,294.1499938964844,253.7100067138672,252.8953399658203,254.6501922607422,253.77096557617188,287.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053096822344295e-09,0.0010114633478224,-0.0179285798221826,0.0,0.0,0.0,-0.0083847986534237,60.0,-23.262420654296875,-0.0,-9.964778513449349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
