time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,9.49298992054537e-05,290.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,9.996573498938233e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60626220703125,0.0,0.0,7.383438060060143e-05,289.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,9.9965778645128e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0004741938901133,289.2777709960937,294.1499938964844,253.7100067138672,252.8953399658203,254.6501922607422,253.77096557617188,287.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114705655723,7.2053096822344295e-09,0.0010114633478224,-0.0179285798221826,0.0,0.0,0.0,-0.0083847986534237,60.0,-23.262420654296875,-0.0,-9.964778513449349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6254577636719,0.0,0.0,9.486710041528568e-05,290.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,9.9899603810627e-05,290.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,7.378552982117981e-05,289.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881042480469,0.0,0.0,9.98996474663727e-05,291.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,0.0004738801799248,289.2702941894531,294.1499938964844,253.6999969482422,252.8867950439453,254.6416931152344,253.76173400878903,287.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127062939815687e-09,0.0010107943089678,-0.0177236348390579,0.0,0.0,0.0,-0.008346009068191,60.0,-23.24844741821289,-0.0,-9.951597945700996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,9.480354492552578e-05,290.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,9.983267227653414e-05,290.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916442871094,0.0,0.0,7.373609696514904e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,9.983271593227984e-05,291.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,0.0004735627153422,289.2627868652344,294.1499938964844,253.69000244140625,252.8782653808593,254.6331787109375,253.7525177001953,287.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874284182852e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.23422241210937,-0.0,-9.938267453435401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,9.969776874640957e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,0.0004729225765913,289.2478332519531,294.1499938964844,253.6699981689453,252.8612060546875,254.6161346435547,253.7340850830078,287.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882077819409915e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.205284118652344,-0.0,-9.911416753993765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,9.467539348406716e-05,290.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,9.969772509066388e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769958496094,0.0,0.0,7.363642362179235e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663452148437,0.0,0.0,9.969776874640957e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,0.0004729225765913,289.2478332519531,294.1499938964844,253.6699981689453,252.8612060546875,254.6161346435547,253.7340850830078,287.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882077819409915e-09,0.0010087518021464,-0.0170980021357536,0.0,0.0,0.0,-0.0082275979220867,60.0,-23.205284118652344,-0.0,-9.911416753993765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.956351277651264e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.956355643225834e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0004722859594039,289.2328491210937,294.1499938964844,253.6499938964844,252.8441772460937,254.5990447998047,253.71568298339844,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.17616081237793,-0.0,-9.884748664035214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,9.454794053453952e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,9.956351277651264e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,7.353729597525671e-05,289.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.956355643225834e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,0.0004722859594039,289.2328491210937,294.1499938964844,253.6499938964844,252.8441772460937,254.5990447998047,253.71568298339844,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729413026818065e-09,0.0010073939338326,-0.0166820622980594,0.0,0.0,0.0,-0.0081488769501447,60.0,-23.17616081237793,-0.0,-9.884748664035214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.442459122510628e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,9.943362238118424e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.943366603692994e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.0004716698313131,289.2178649902344,294.1499938964844,253.6300048828125,252.8271484375,254.5819396972656,253.69729614257807,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575731958946562e-09,0.0010060798376798,-0.0162795074284076,0.0,0.0,0.0,-0.0080726901069283,60.0,-23.147668838500977,-0.0,-9.858973726295517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,9.442459122510628e-05,290.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199645996094,0.0,0.0,9.943362238118424e-05,290.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,7.34413624741137e-05,289.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.537353515625,0.0,0.0,9.943366603692994e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.0004716698313131,289.2178649902344,294.1499938964844,253.6300048828125,252.8271484375,254.5819396972656,253.69729614257807,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060863569378,6.575731958946562e-09,0.0010060798376798,-0.0162795074284076,0.0,0.0,0.0,-0.0080726901069283,60.0,-23.147668838500977,-0.0,-9.858973726295517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,9.43065751926042e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,9.930934174917638e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.930938540492208e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0004710802750196,289.202880859375,294.1499938964844,253.6100006103516,252.8101348876953,254.56480407714844,253.678939819336,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428686027959429e-09,0.0010048224357888,-0.0158943254500627,0.0,0.0,0.0,-0.0079997926950454,60.0,-23.120161056518555,-0.0,-9.834342762360393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,9.43065751926042e-05,290.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,9.930934174917638e-05,290.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,7.334956899285316e-05,289.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.930938540492208e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6219787597656,0.0,0.0,0.0004710802750196,289.202880859375,294.1499938964844,253.6100006103516,252.8101348876953,254.56480407714844,253.678939819336,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048288386315,6.428686027959429e-09,0.0010048224357888,-0.0158943254500627,0.0,0.0,0.0,-0.0079997926950454,60.0,-23.120161056518555,-0.0,-9.834342762360393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,9.425052849110216e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,9.925032645696774e-05,290.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,7.330597873078659e-05,289.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,9.925037011271344e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,0.0004708003252744,289.1954040527344,294.1499938964844,253.6000061035156,252.8016357421875,254.5562286376953,253.6697692871093,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042316280305,6.358856552424186e-09,0.0010042252251878,-0.0157114081084728,0.0,0.0,0.0,-0.007965175434947,60.0,-23.10701942443848,-0.0,-9.822657176528082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,9.419697744306176e-05,290.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888977050781,0.0,0.0,9.91939305095002e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,7.326432387344539e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.919397416524588e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062316894531,0.0,0.0,0.0004705328319687,289.1878967285156,294.1499938964844,253.58999633789065,252.7931365966797,254.54763793945312,253.6605987548828,287.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036610765382,6.2921361454471025e-09,0.0010036547901108,-0.0155366314575076,0.0,0.0,0.0,-0.0079320995137095,60.0,-23.094411849975582,-0.0,-9.81149810286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,9.409792255610228e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.908962238114329e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,7.318728603422642e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,9.908966603688896e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,0.0004700380377471,289.1728820800781,294.1499938964844,253.57000732421875,252.7761383056641,254.5304412841797,253.6422576904297,287.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.168720645405301e-09,0.0010025993688032,-0.0152133395895361,0.0,0.0,0.0,-0.0078709162771701,60.0,-23.07079315185547,-0.0,-9.790873178872064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,9.409792255610228e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,9.908962238114329e-05,290.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,7.318728603422642e-05,289.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,9.908966603688896e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,0.0004700380377471,289.1728820800781,294.1499938964844,253.57000732421875,252.7761383056641,254.5304412841797,253.6422576904297,287.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026055388152,6.168720645405301e-09,0.0010025993688032,-0.0152133395895361,0.0,0.0,0.0,-0.0078709162771701,60.0,-23.07079315185547,-0.0,-9.790873178872064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,9.401002898812294e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,9.899706492433324e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,7.311892113648355e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,9.899710858007892e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0004695990064647,289.1578674316406,294.1499938964844,253.5500030517578,252.7591552734375,254.51319885253903,253.62388610839844,287.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016689775511,6.059211798969954e-09,0.0010016629239544,-0.0149264717474579,0.0,0.0,0.0,-0.0078166285529732,60.0,-23.050018310546875,-0.0,-9.772590203738218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,9.401002898812294e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,9.899706492433324e-05,290.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891357421875,0.0,0.0,7.311892113648355e-05,289.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,9.899710858007892e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,0.0004695990064647,289.1578674316406,294.1499938964844,253.5500030517578,252.7591552734375,254.51319885253903,253.62388610839844,287.22186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016689775511,6.059211798969954e-09,0.0010016629239544,-0.0149264717474579,0.0,0.0,0.0,-0.0078166285529732,60.0,-23.050018310546875,-0.0,-9.772590203738218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,9.39354213187471e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,9.89185064099729e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,7.306089537451044e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,9.89185500657186e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,0.0004692263610195,289.1428527832031,294.1499938964844,253.52999877929688,252.74215698242188,254.4959411621093,253.6054534912109,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008739773184,5.966259930545448e-09,0.0010008680401369,-0.0146829728037118,0.0,0.0,0.0,-0.0077705476433038,60.0,-23.03208351135254,-0.0,-9.757085450701197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4982604980469,0.0,0.0,9.39354213187471e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,9.89185064099729e-05,290.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,7.306089537451044e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,9.89185500657186e-05,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5590209960937,0.0,0.0,0.0004692263610195,289.1428527832031,294.1499938964844,253.52999877929688,252.74215698242188,254.4959411621093,253.6054534912109,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008739773184,5.966259930545448e-09,0.0010008680401369,-0.0146829728037118,0.0,0.0,0.0,-0.0077705476433038,60.0,-23.03208351135254,-0.0,-9.757085450701197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,9.387464524479584e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267944335937,0.0,0.0,9.885449981084092e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,7.301362347789109e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,9.885454346658662e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0004689227498602,289.1278076171875,294.1499938964844,253.509994506836,252.7251739501953,254.4786376953125,253.58694458007807,287.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002262424677,5.890527621232877e-09,0.0010002204217016,-0.0144845815375447,0.0,0.0,0.0,-0.0077330037020146,60.0,-23.017513275146484,-0.0,-9.744461948457685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,9.387464524479584e-05,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267944335937,0.0,0.0,9.885449981084092e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,7.301362347789109e-05,289.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501342773437,0.0,0.0,9.885454346658662e-05,291.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.54327392578125,0.0,0.0,0.0004689227498602,289.1278076171875,294.1499938964844,253.509994506836,252.7251739501953,254.4786376953125,253.58694458007807,287.18829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002262424677,5.890527621232877e-09,0.0010002204217016,-0.0144845815375447,0.0,0.0,0.0,-0.0077330037020146,60.0,-23.017513275146484,-0.0,-9.744461948457685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,9.38496450544335e-05,290.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51904296875,0.0,0.0,9.882818267215045e-05,290.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4524230957031,0.0,0.0,7.299418211914599e-05,289.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,9.88282190519385e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,0.0004687978944275,289.12030029296875,294.1499938964844,253.5,252.7166748046875,254.469970703125,253.57765197753903,287.1799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999600006267,5.859385865392141e-09,0.0009999540634453,-0.0144030014052987,0.0,0.0,0.0,-0.0077175651676952,60.0,-23.011627197265625,-0.0,-9.739272854858429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46832275390625,0.0,0.0,9.38283046707511e-05,290.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5112609863281,0.0,0.0,9.880570723908022e-05,290.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,7.297758565982804e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4355773925781,0.0,0.0,9.88057508948259e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5275573730469,0.0,0.0,0.0004686912870965,289.1127624511719,294.1499938964844,253.4900054931641,252.7081756591797,254.46128845214844,253.56832885742188,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997325250878,5.832796912130789e-09,0.0009997267043218,-0.014333345927298,0.0,0.0,0.0,-0.0077043836936354,60.0,-23.00657844543457,-0.0,-9.734844041986437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,9.379687253385782e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957275390625,0.0,0.0,9.877260163193569e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,7.295313116628677e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.877264528768136e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,0.0004685342719312,289.0976867675781,294.1499938964844,253.47000122070312,252.691162109375,254.44390869140625,253.549560546875,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.793625579286754e-09,0.0009993916610255,-0.0142307300120592,0.0,0.0,0.0,-0.0076849646866321,60.0,-22.99899673461914,-0.0,-9.728321259672157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,9.379687253385782e-05,290.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4957275390625,0.0,0.0,9.877260163193569e-05,290.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303894042969,0.0,0.0,7.295313116628677e-05,289.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.877264528768136e-05,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,0.0004685342719312,289.0976867675781,294.1499938964844,253.47000122070312,252.691162109375,254.44390869140625,253.549560546875,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993974817916,5.793625579286754e-09,0.0009993916610255,-0.0142307300120592,0.0,0.0,0.0,-0.0076849646866321,60.0,-22.99899673461914,-0.0,-9.728321259672157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,9.377893729833886e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,9.875371324596928e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,7.293918315554038e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.875375690171496e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0004684446903411,289.0826110839844,294.1499938964844,253.4499969482422,252.6741485595703,254.42648315429688,253.5306396484375,287.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.77127545753342e-09,0.0009992005070671,-0.0141721805557608,0.0,0.0,0.0,-0.0076738842763006,60.0,-22.99497413635254,-0.0,-9.724600857907717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,9.377893729833886e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,9.875371324596928e-05,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,7.293918315554038e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,9.875375690171496e-05,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49609375,0.0,0.0,0.0004684446903411,289.0826110839844,294.1499938964844,253.4499969482422,252.6741485595703,254.42648315429688,253.5306396484375,287.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992063278332,5.77127545753342e-09,0.0009992005070671,-0.0141721805557608,0.0,0.0,0.0,-0.0076738842763006,60.0,-22.99497413635254,-0.0,-9.724600857907717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,9.377548849442974e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,9.87500898190774e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,7.293650560313836e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,9.875012619886547e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,0.0004684274899773,289.0674743652344,294.1499938964844,253.42999267578125,252.6571350097656,254.4090118408203,253.51150512695312,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991695405915,5.766983335320219e-09,0.0009991638362407,-0.0141609357669949,0.0,0.0,0.0,-0.0076717562042176,60.0,-22.99456214904785,-0.0,-9.723886051915542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232788085937,0.0,0.0,9.377548849442974e-05,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,9.87500898190774e-05,290.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009094238281,0.0,0.0,7.293650560313836e-05,289.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,9.875012619886547e-05,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,0.0004684274899773,289.0674743652344,294.1499938964844,253.42999267578125,252.6571350097656,254.4090118408203,253.51150512695312,287.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991695405915,5.766983335320219e-09,0.0009991638362407,-0.0141609357669949,0.0,0.0,0.0,-0.0076717562042176,60.0,-22.99456214904785,-0.0,-9.723886051915542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,9.378441609442234e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490966796875,0.0,0.0,9.875949035631491e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861389160156,0.0,0.0,7.294344686670229e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,9.8759526736103e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,0.0004684720770455,289.0523681640625,294.1499938964844,253.4100036621093,252.6400909423828,254.39149475097656,253.4921875,287.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992645354941,5.7780984441535566e-09,0.0009992588311433,-0.0141900544986128,0.0,0.0,0.0,-0.0076772663742303,60.0,-22.99726676940918,-0.0,-9.725736305199464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,9.378441609442234e-05,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490966796875,0.0,0.0,9.875949035631491e-05,290.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861389160156,0.0,0.0,7.294344686670229e-05,289.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,9.8759526736103e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,0.0004684720770455,289.0523681640625,294.1499938964844,253.4100036621093,252.6400909423828,254.39149475097656,253.4921875,287.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992645354941,5.7780984441535566e-09,0.0009992588311433,-0.0141900544986128,0.0,0.0,0.0,-0.0076772663742303,60.0,-22.99726676940918,-0.0,-9.725736305199464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40069580078125,0.0,0.0,9.379324910696596e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413146972656,0.0,0.0,9.876878903014584e-05,290.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787536621094,0.0,0.0,7.295031537069008e-05,289.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.0,0.0,9.876883268589154e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0004685161984525,289.0447692871094,294.1499938964844,253.3999938964844,252.63156127929688,254.3827209472656,253.48245239257807,287.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789103418862851e-09,0.0009993528947234,-0.0142188835889101,0.0,0.0,0.0,-0.0076827220618724,60.0,-22.99976921081543,-0.0,-9.727568794914988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,9.380471601616593e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,9.87808671197854e-05,290.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713684082031,0.0,0.0,7.295923569472507e-05,289.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624267578125,0.0,0.0,9.878090349957348e-05,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,0.0004685734747909,289.0372009277344,294.1499938964844,253.38999938964844,252.6230316162109,254.3739318847656,253.47265625,287.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994808351621,5.803386660119258e-09,0.000999475014396,-0.014256302267313,0.0,0.0,0.0,-0.0076898029074072,60.0,-23.00292015075684,-0.0,-9.729946981451577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,9.383532596984878e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,9.881309961201624e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,7.298303535208106e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,9.88131359918043e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,0.0004687263863161,289.0220031738281,294.1499938964844,253.3699951171875,252.6059417724609,254.3563232421875,253.45291137695312,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998069144785,5.841516159676985e-09,0.0009998010937124,-0.0143561884760856,0.0,0.0,0.0,-0.0077087050303816,60.0,-23.01126289367676,-0.0,-9.736296391338328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780822753906,0.0,0.0,9.383532596984878e-05,290.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,9.881309961201624e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565368652344,0.0,0.0,7.298303535208106e-05,289.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.34771728515625,0.0,0.0,9.88131359918043e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330444335937,0.0,0.0,0.0004687263863161,289.0220031738281,294.1499938964844,253.3699951171875,252.6059417724609,254.3563232421875,253.45291137695312,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998069144785,5.841516159676985e-09,0.0009998010937124,-0.0143561884760856,0.0,0.0,0.0,-0.0077087050303816,60.0,-23.01126289367676,-0.0,-9.736296391338328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,9.387430327478796e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,9.885414328891784e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,7.301335426745936e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,9.885417966870592e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,0.0004689210909418,289.0068054199219,294.1499938964844,253.3500061035156,252.58883666992188,254.33865356445312,253.43296813964844,287.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.890073762060409e-09,0.00100021623075,-0.0144833922386169,0.0,0.0,0.0,-0.0077327769249677,60.0,-23.02190399169922,-0.0,-9.744385920384957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.36297607421875,0.0,0.0,9.387430327478796e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,9.885414328891784e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417053222656,0.0,0.0,7.301335426745936e-05,289.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329772949219,0.0,0.0,9.885417966870592e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172668457031,0.0,0.0,0.0004689210909418,289.0068054199219,294.1499938964844,253.3500061035156,252.58883666992188,254.33865356445312,253.43296813964844,287.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002221679314,5.890073762060409e-09,0.00100021623075,-0.0144833922386169,0.0,0.0,0.0,-0.0077327769249677,60.0,-23.02190399169922,-0.0,-9.744385920384957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,9.391923231305556e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,9.890145884128287e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,7.304830069188029e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,9.890149522107096e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,0.0004691455396823,288.9915466308594,294.1499938964844,253.3300018310547,252.5717163085937,254.32095336914065,253.412841796875,287.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.946048986515961e-09,0.0010006948141381,-0.0146300280466675,0.0,0.0,0.0,-0.0077605261467397,60.0,-23.03428077697754,-0.0,-9.753715346505488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,9.391923231305556e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,9.890145884128287e-05,290.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,7.304830069188029e-05,289.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,9.890149522107096e-05,291.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014587402344,0.0,0.0,0.0004691455396823,288.9915466308594,294.1499938964844,253.3300018310547,252.5717163085937,254.32095336914065,253.412841796875,287.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007007513195,5.946048986515961e-09,0.0010006948141381,-0.0146300280466675,0.0,0.0,0.0,-0.0077605261467397,60.0,-23.03428077697754,-0.0,-9.753715346505488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
