time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,9.396726090926676e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,9.895203402265906e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,7.30856554582715e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,9.895207040244712e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.0004693854716606,288.9762878417969,294.1499938964844,253.3099975585937,252.5545654296875,254.30319213867188,253.39254760742188,287.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058868989187886e-09,0.0010012065758928,-0.0147867808118462,0.0,0.0,0.0,-0.0077901906333863,60.0,-23.04787254333496,-0.0,-9.763694208686505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33270263671875,0.0,0.0,9.396726090926676e-05,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37109375,0.0,0.0,9.895203402265906e-05,289.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3119506835937,0.0,0.0,7.30856554582715e-05,289.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034362792969,0.0,0.0,9.895207040244712e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.0004693854716606,288.9762878417969,294.1499938964844,253.3099975585937,252.5545654296875,254.30319213867188,253.39254760742188,287.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058868989187886e-09,0.0010012065758928,-0.0147867808118462,0.0,0.0,0.0,-0.0077901906333863,60.0,-23.04787254333496,-0.0,-9.763694208686505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251037597656,0.0,0.0,9.399176633451134e-05,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,9.897784184431656e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,7.310471846722066e-05,289.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,9.897787822410464e-05,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37774658203125,0.0,0.0,0.0004695078823715,288.9686279296875,294.1499938964844,253.3000030517578,252.5459747314453,254.29429626464844,253.38233947753903,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416255739141e-09,0.0010014675790444,-0.0148667562752962,0.0,0.0,0.0,-0.0078053255565464,60.0,-23.054901123046875,-0.0,-9.768786668473697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175354003906,0.0,0.0,9.401606803294273e-05,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554382324219,0.0,0.0,9.900343138724566e-05,289.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2970275878906,0.0,0.0,7.31236141291447e-05,289.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.28863525390625,0.0,0.0,9.900346049107613e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,0.0004696292453445,288.96099853515625,294.1499938964844,253.2899932861328,252.5373687744141,254.285385131836,253.3721160888672,287.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.061975479125977,-0.0,-9.773837916782213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,0.000469863647595,288.9456481933594,294.1499938964844,253.2700042724609,252.5201568603516,254.2675170898437,253.35157775878903,286.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125147500313233e-09,0.001002226374112,-0.0150991966947913,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.075942993164062,-0.0,-9.783596510715142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,9.406299068359658e-05,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,9.905284241540356e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,7.316011033253744e-05,289.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,9.905287879519165e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539733886719,0.0,0.0,0.000469863647595,288.9456481933594,294.1499938964844,253.2700042724609,252.5201568603516,254.2675170898437,253.35157775878903,286.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125147500313233e-09,0.001002226374112,-0.0150991966947913,0.0,0.0,0.0,-0.0078493133187294,60.0,-23.075942993164062,-0.0,-9.783596510715142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,9.909905202221124e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.0004700828285422,288.9302978515625,294.1499938964844,253.25,252.50289916992188,254.24961853027344,253.3309783935547,286.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.08942031860352,-0.0,-9.79272556378419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,9.410687198396772e-05,290.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240966796875,0.0,0.0,9.909905202221124e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,7.319424184970558e-05,289.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,9.909908112604172e-05,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3381042480469,0.0,0.0,0.0004700828285422,288.9302978515625,294.1499938964844,253.25,252.50289916992188,254.24961853027344,253.3309783935547,286.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-23.08942031860352,-0.0,-9.79272556378419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521057128906,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222351074219,0.0,0.0,0.0004702752339653,288.9149169921875,294.1499938964844,253.22999572753903,252.485595703125,254.231674194336,253.3103485107422,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680900111794,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.101896286010746,-0.0,-9.800742617471769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,9.41453836276196e-05,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083801269531,0.0,0.0,9.913960820995273e-05,289.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521057128906,0.0,0.0,7.322419696720317e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440185546875,0.0,0.0,9.913964458974078e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222351074219,0.0,0.0,0.0004702752339653,288.9149169921875,294.1499938964844,253.22999572753903,252.485595703125,254.231674194336,253.3103485107422,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680900111794,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.101896286010746,-0.0,-9.800742617471769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,9.917354327626526e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,0.0004704362363554,288.8995361328125,294.1499938964844,253.2100067138672,252.46826171875,254.21368408203125,253.28973388671875,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1129207611084,-0.0,-9.807452983068289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.256591796875,0.0,0.0,9.417761611985044e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29266357421875,0.0,0.0,9.917354327626526e-05,289.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,7.324926264118403e-05,289.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291259765625,0.0,0.0,9.917357965605332e-05,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30633544921875,0.0,0.0,0.0004704362363554,288.8995361328125,294.1499938964844,253.2100067138672,252.46826171875,254.21368408203125,253.28973388671875,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.1129207611084,-0.0,-9.807452983068289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489624023437,0.0,0.0,9.41909893299453e-05,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847900390625,0.0,0.0,9.918762953020632e-05,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2295837402344,0.0,0.0,7.325966726057231e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2216491699219,0.0,0.0,9.91876659099944e-05,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29840087890625,0.0,0.0,0.0004705030296463,288.8918151855469,294.1499938964844,253.1999969482422,252.45957946777344,254.2046813964844,253.2794342041016,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.11783599853516,-0.0,-9.810238310592469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413024902344,0.0,0.0,9.420215792488308e-05,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2769470214844,0.0,0.0,9.919938747771084e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220458984375,0.0,0.0,7.326834747800604e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21417236328125,0.0,0.0,9.919942385749891e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904357910156,0.0,0.0,0.0004705588216893,288.88409423828125,294.1499938964844,253.19000244140625,252.4508819580078,254.19566345214844,253.2691345214844,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.122264862060547,-0.0,-9.812564627509349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260131835937,0.0,0.0,9.421769209438936e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611999511719,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19921875,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0004706364707089,288.86865234375,294.1499938964844,253.1699981689453,252.4334716796875,254.17759704589844,253.24859619140625,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040582805871,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.12970924377441,-0.0,-9.815801860213469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260131835937,0.0,0.0,9.421769209438936e-05,290.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611999511719,0.0,0.0,9.921575838234276e-05,289.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,7.328044011956081e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19921875,0.0,0.0,9.92157874861732e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0004706364707089,288.86865234375,294.1499938964844,253.1699981689453,252.4334716796875,254.17759704589844,253.24859619140625,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317875556050012e-09,0.0010038744658231,-0.0156040582805871,0.0,0.0,0.0,-0.0079448577016592,60.0,-23.12970924377441,-0.0,-9.815801860213469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.210693359375,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454528808594,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0004706713370978,288.8531799316406,294.1499938964844,253.1499938964844,252.4160003662109,254.15948486328125,253.2281494140625,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568158243617e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.134889602661133,-0.0,-9.817255630650837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.210693359375,0.0,0.0,9.422467701369897e-05,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454528808594,0.0,0.0,9.922310709953308e-05,289.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919250488281,0.0,0.0,7.328586798394099e-05,289.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,9.922313620336354e-05,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0004706713370978,288.8531799316406,294.1499938964844,253.1499938964844,252.4160003662109,254.15948486328125,253.2281494140625,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326568158243617e-09,0.0010039488552138,-0.0156268272548913,0.0,0.0,0.0,-0.0079491669312119,60.0,-23.134889602661133,-0.0,-9.817255630650837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19537353515625,0.0,0.0,9.422996663488448e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,9.922867320710792e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,7.3289978899993e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,9.9228709586896e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,0.0004706977633759,288.83770751953125,294.1499938964844,253.1300048828125,252.39846801757807,254.141357421875,253.2077789306641,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040114866569,6.333153557136484e-09,0.0010040050838142,-0.0156440790742635,0.0,0.0,0.0,-0.0079524312168359,60.0,-23.13871955871582,-0.0,-9.818357682434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19537353515625,0.0,0.0,9.422996663488448e-05,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22967529296875,0.0,0.0,9.922867320710792e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17681884765625,0.0,0.0,7.3289978899993e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,9.9228709586896e-05,291.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24267578125,0.0,0.0,0.0004706977633759,288.83770751953125,294.1499938964844,253.1300048828125,252.39846801757807,254.141357421875,253.2077789306641,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040114866569,6.333153557136484e-09,0.0010040050838142,-0.0156440790742635,0.0,0.0,0.0,-0.0079524312168359,60.0,-23.13871955871582,-0.0,-9.818357682434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,9.42430560826324e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,9.92424611467868e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,7.330016524065286e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542053222656,0.0,0.0,9.924249752657488e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,0.0004707631596829,288.8222045898437,294.1499938964844,253.1100006103516,252.3809051513672,254.1231842041016,253.1874389648437,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041509522125,6.349465841992696e-09,0.0010041445493698,-0.0156868081539869,0.0,0.0,0.0,-0.0079605178907513,60.0,-23.14340591430664,-0.0,-9.821086166539317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,9.42430560826324e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,9.92424611467868e-05,289.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,7.330016524065286e-05,289.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542053222656,0.0,0.0,9.924249752657488e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,0.0004707631596829,288.8222045898437,294.1499938964844,253.1100006103516,252.3809051513672,254.1231842041016,253.1874389648437,286.8550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041509522125,6.349465841992696e-09,0.0010041445493698,-0.0156868081539869,0.0,0.0,0.0,-0.0079605178907513,60.0,-23.14340591430664,-0.0,-9.821086166539317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,9.425258031114936e-05,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,9.925249469233675e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,7.33075721655041e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,9.925252379616722e-05,290.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,0.0004708107444457,288.814453125,294.1499938964844,253.1000061035156,252.37210083007807,254.1140899658203,253.17727661132807,286.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042523499578,6.3613305734122605e-09,0.0010042460635304,-0.015717888250947,0.0,0.0,0.0,-0.0079664001241326,60.0,-23.146448135375977,-0.0,-9.823070712400297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,9.42640981520526e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981201171875,0.0,0.0,9.92646237136796e-05,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1465759277344,0.0,0.0,7.331652886932716e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13916015625,0.0,0.0,9.926465281751008e-05,290.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107849121094,0.0,0.0,0.0004708682827185,288.8066711425781,294.1499938964844,253.08999633789065,252.36328125,254.10498046875,253.1671142578125,286.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.375675987158047e-09,0.0010043686488643,-0.0157554652541875,0.0,0.0,0.0,-0.0079735117033123,60.0,-23.149946212768555,-0.0,-9.825470925761692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,9.429257625015453e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18231201171875,0.0,0.0,9.929460793500766e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,7.333867688430473e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,9.929464431479572e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,0.0004710105422418,288.7911376953125,294.1499938964844,253.07000732421875,252.3456268310547,254.08673095703125,253.14675903320312,286.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411155162311388e-09,0.001004672027193,-0.0158484037965536,0.0,0.0,0.0,-0.007991099730134,60.0,-23.158246994018555,-0.0,-9.831408220861705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,9.429257625015453e-05,290.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18231201171875,0.0,0.0,9.929460793500766e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,7.333867688430473e-05,289.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12408447265625,0.0,0.0,9.929464431479572e-05,290.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19482421875,0.0,0.0,0.0004710105422418,288.7911376953125,294.1499938964844,253.07000732421875,252.3456268310547,254.08673095703125,253.14675903320312,286.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411155162311388e-09,0.001004672027193,-0.0158484037965536,0.0,0.0,0.0,-0.007991099730134,60.0,-23.158246994018555,-0.0,-9.831408220861705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004711849614977,288.7755432128906,294.1499938964844,253.0500030517578,252.3279266357422,254.0684509277344,253.1263732910156,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454652368148572e-09,0.0010050439741462,-0.0159623455256223,0.0,0.0,0.0,-0.0080126635730266,60.0,-23.168270111083984,-0.0,-9.838689862817773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338806152344,0.0,0.0,9.4327493570745e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,9.933138062478974e-05,289.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1162414550781,0.0,0.0,7.336583803407848e-05,289.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,9.93314097286202e-05,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.0004711849614977,288.7755432128906,294.1499938964844,253.0500030517578,252.3279266357422,254.0684509277344,253.1263732910156,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454652368148572e-09,0.0010050439741462,-0.0159623455256223,0.0,0.0,0.0,-0.0080126635730266,60.0,-23.168270111083984,-0.0,-9.838689862817773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506652832031,0.0,0.0,9.93733192444779e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010437011719,0.0,0.0,7.339681178564206e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939025878906,0.0,0.0,9.937335562426596e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,0.0004713839152827,288.75994873046875,294.1499938964844,253.02999877929688,252.3101959228516,254.0501251220703,253.1059112548828,286.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504274896457218e-09,0.0010054683079943,-0.0160923283547163,0.0,0.0,0.0,-0.0080372635275125,60.0,-23.179685592651367,-0.0,-9.847000370655225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,9.436732216272504e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506652832031,0.0,0.0,9.93733192444779e-05,289.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010437011719,0.0,0.0,7.339681178564206e-05,289.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939025878906,0.0,0.0,9.937335562426596e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,0.0004713839152827,288.75994873046875,294.1499938964844,253.02999877929688,252.3101959228516,254.0501251220703,253.1059112548828,286.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504274896457218e-09,0.0010054683079943,-0.0160923283547163,0.0,0.0,0.0,-0.0080372635275125,60.0,-23.179685592651367,-0.0,-9.847000370655225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.0004715994873549,288.7443542480469,294.1499938964844,253.009994506836,252.2924194335937,254.03176879882807,253.0854034423828,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580372243800875e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.1921443939209,-0.0,-9.856007920916454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1029968261719,0.0,0.0,9.441047586733475e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.13482666015625,0.0,0.0,9.941876487573607e-05,289.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,7.343037577811629e-05,289.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,9.941879397956654e-05,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.0004715994873549,288.7443542480469,294.1499938964844,253.009994506836,252.2924194335937,254.03176879882807,253.0854034423828,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580372243800875e-09,0.0010059280321002,-0.0162331573665142,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.1921443939209,-0.0,-9.856007920916454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,9.44327111938037e-05,290.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268920898437,0.0,0.0,9.944217890733852e-05,289.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07818603515625,0.0,0.0,7.34476707293652e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,9.9442208011169e-05,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1388854980469,0.0,0.0,0.000471710547572,288.7365417480469,294.1499938964844,253.0,252.2835235595703,254.0225830078125,253.0751342773437,286.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.198631286621094,-0.0,-9.860649896609176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,9.445508476346733e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11895751953125,0.0,0.0,9.946573845809326e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.070556640625,0.0,0.0,7.346507481997833e-05,289.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.946576756192373e-05,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0004718223062809,288.72869873046875,294.1499938964844,252.9900054931641,252.2746124267578,254.0133819580078,253.0648498535156,286.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.20520782470703,-0.0,-9.865323136182269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552673339844,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0004720436118077,288.7130432128906,294.1499938964844,252.97000122070312,252.2567901611328,253.9949493408203,253.0442657470703,286.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21843147277832,-0.0,-9.874579376401017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.449938806938007e-05,290.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10308837890625,0.0,0.0,9.95123918983154e-05,289.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552673339844,0.0,0.0,7.34995337552391e-05,289.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,9.951242100214586e-05,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0004720436118077,288.7130432128906,294.1499938964844,252.97000122070312,252.2567901611328,253.9949493408203,253.0442657470703,286.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802399190099e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.21843147277832,-0.0,-9.874579376401017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871887207031,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,0.0004722538869827,288.6973571777344,294.1499938964844,252.9499969482422,252.23892211914065,253.9764709472656,253.023666381836,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212400089999855e-09,0.0010073236189782,-0.0166606549173593,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.23136138916016,-0.0,-9.883377316555197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,9.454147948417813e-05,290.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0871887207031,0.0,0.0,9.9556717032101e-05,289.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,7.353226828854531e-05,289.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,9.955674613593146e-05,290.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987854003906,0.0,0.0,0.0004722538869827,288.6973571777344,294.1499938964844,252.9499969482422,252.23892211914065,253.9764709472656,253.023666381836,286.72216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.7212400089999855e-09,0.0010073236189782,-0.0166606549173593,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.23136138916016,-0.0,-9.883377316555197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,9.458018030272795e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,0.0004724472237285,288.681640625,294.1499938964844,252.92999267578125,252.22105407714844,253.95797729492188,253.0030517578125,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.243682861328125,-0.0,-9.891471108858241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
