time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,9.458018030272795e-05,290.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712890625,0.0,0.0,9.959747694665566e-05,289.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,7.356236892519519e-05,289.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,9.959750605048612e-05,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0827331542969,0.0,0.0,0.0004724472237285,288.681640625,294.1499938964844,252.92999267578125,252.22105407714844,253.95797729492188,253.0030517578125,286.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.243682861328125,-0.0,-9.891471108858241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,9.461401350563392e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,9.96331000351347e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,7.358868606388569e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027160644531,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,0.0004726162296719,288.6659240722656,294.1499938964844,252.9100036621093,252.20315551757807,253.9394378662109,252.9824676513672,286.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.25491714477539,-0.0,-9.898547403963677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0254821777344,0.0,0.0,9.461401350563392e-05,290.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,9.96331000351347e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,7.358868606388569e-05,289.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027160644531,0.0,0.0,9.963312913896516e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,0.0004726162296719,288.6659240722656,294.1499938964844,252.9100036621093,252.20315551757807,253.9394378662109,252.9824676513672,286.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.25491714477539,-0.0,-9.898547403963677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0177001953125,0.0,0.0,9.462927846470848e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,9.964917990146203e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.00164794921875,0.0,0.0,7.360056042671204e-05,289.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,9.964920172933488e-05,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05865478515625,0.0,0.0,0.0004726924817077,288.6580505371094,294.1499938964844,252.8999938964844,252.19419860839844,253.9301605224609,252.97218322753903,286.6806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.260156631469727,-0.0,-9.901742714646389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0099182128906,0.0,0.0,9.464304457651453e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.96636736090295e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99395751953125,0.0,0.0,7.36112633603625e-05,289.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,9.966370271285996e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.05059814453125,0.0,0.0,0.0004727612540591,288.6501770019531,294.1499938964844,252.88999938964844,252.1852264404297,253.92086791992188,252.9619140625,286.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774791651773e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.265071868896484,-0.0,-9.90462325489716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,9.466720803175122e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,9.96891176328063e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,7.363005715887994e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,9.968914673663676e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,0.000472881947644,288.6343994140625,294.1499938964844,252.8699951171875,252.16729736328125,253.9022674560547,252.9413909912109,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.274003982543945,-0.0,-9.9096808980903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9943542480469,0.0,0.0,9.466720803175122e-05,290.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234680175781,0.0,0.0,9.96891176328063e-05,289.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,7.363005715887994e-05,289.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9721374511719,0.0,0.0,9.968914673663676e-05,290.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,0.000472881947644,288.6343994140625,294.1499938964844,252.8699951171875,252.16729736328125,253.9022674560547,252.9413909912109,286.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.274003982543945,-0.0,-9.9096808980903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,7.364590419456363e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,9.971060353564098e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0004729837528429,288.6186218261719,294.1499938964844,252.8500061035156,252.1493530273437,253.88365173339844,252.92092895507807,286.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.28187561035156,-0.0,-9.913946286133068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.978759765625,0.0,0.0,9.468758798902854e-05,290.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00750732421875,0.0,0.0,9.971057443181051e-05,289.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,7.364590419456363e-05,289.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568176269531,0.0,0.0,9.971060353564098e-05,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0004729837528429,288.6186218261719,294.1499938964844,252.8500061035156,252.1493530273437,253.88365173339844,252.92092895507807,286.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.28187561035156,-0.0,-9.913946286133068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,7.365980127360672e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,9.972941188607364e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,0.0004730729851871,288.6028137207031,294.1499938964844,252.8300018310547,252.13140869140625,253.864990234375,252.9005126953125,286.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28892517089844,-0.0,-9.917687293636845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,9.470545046497136e-05,290.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9915466308594,0.0,0.0,9.97293900582008e-05,289.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,7.365980127360672e-05,289.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414978027344,0.0,0.0,9.972941188607364e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023193359375,0.0,0.0,0.0004730729851871,288.6028137207031,294.1499938964844,252.8300018310547,252.13140869140625,253.864990234375,252.9005126953125,286.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.28892517089844,-0.0,-9.917687293636845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.947509765625,0.0,0.0,9.472155943512917e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,9.974635031539948e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,7.367233047261834e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,9.974637214327232e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,0.0004731534281745,288.5870056152344,294.1499938964844,252.8099975585937,252.1134490966797,253.84629821777344,252.8801422119141,286.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.295494079589844,-0.0,-9.921060950546234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.947509765625,0.0,0.0,9.472155943512917e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755554199219,0.0,0.0,9.974635031539948e-05,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,7.367233047261834e-05,289.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261474609375,0.0,0.0,9.974637214327232e-05,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,0.0004731534281745,288.5870056152344,294.1499938964844,252.8099975585937,252.1134490966797,253.84629821777344,252.8801422119141,286.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.295494079589844,-0.0,-9.921060950546234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.939697265625,0.0,0.0,9.472888632444663e-05,290.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,9.975407010642812e-05,289.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92462158203125,0.0,0.0,7.367802754743025e-05,289.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,9.975409193430096e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781494140625,0.0,0.0,0.0004731900698971,288.5790710449219,294.1499938964844,252.8000030517578,252.10446166992188,253.83694458007807,252.8699645996093,286.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.29857444763184,-0.0,-9.922595722855476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.931884765625,0.0,0.0,9.47359440033324e-05,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595642089844,0.0,0.0,9.97614988591522e-05,289.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9169006347656,0.0,0.0,7.368351361947134e-05,289.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107666015625,0.0,0.0,9.976152068702504e-05,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9700622558594,0.0,0.0,0.0004732252855319,288.5711669921875,294.1499938964844,252.7899932861328,252.09548950195312,253.8275909423828,252.8598175048828,286.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.30156517028809,-0.0,-9.924073651745857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162292480469,0.0,0.0,9.474918624619022e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,9.97754468698986e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,7.369382365141064e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539489746094,0.0,0.0,0.0004732914676424,288.5552978515625,294.1499938964844,252.7700042724609,252.07752990722656,253.8088531494141,252.83950805664065,286.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.307308197021484,-0.0,-9.926849031671737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162292480469,0.0,0.0,9.474918624619022e-05,290.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,9.97754468698986e-05,289.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90142822265625,0.0,0.0,7.369382365141064e-05,289.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8953857421875,0.0,0.0,9.977547597372904e-05,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539489746094,0.0,0.0,0.0004732914676424,288.5552978515625,294.1499938964844,252.7700042724609,252.07752990722656,253.8088531494141,252.83950805664065,286.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.307308197021484,-0.0,-9.926849031671737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,9.978873276850209e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,7.370363164227456e-05,289.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.978875459637492e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0004733544774353,288.5394287109375,294.1499938964844,252.75,252.0595703125,253.79010009765625,252.8192443847656,286.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.31282424926757,-0.0,-9.929491540106029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9005432128906,0.0,0.0,9.47618027566932e-05,290.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,9.978873276850209e-05,289.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8859558105469,0.0,0.0,7.370363164227456e-05,289.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,9.978875459637492e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93780517578125,0.0,0.0,0.0004733544774353,288.5394287109375,294.1499938964844,252.75,252.0595703125,253.79010009765625,252.8192443847656,286.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.31282424926757,-0.0,-9.929491540106029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115295410156,0.0,0.0,9.980182949220762e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.980185132008046e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,0.0004734166432172,288.5235595703125,294.1499938964844,252.72999572753903,252.04161071777344,253.77130126953125,252.7989959716797,286.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.3182315826416,-0.0,-9.932098521403533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848571777344,0.0,0.0,9.477424464421348e-05,290.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9115295410156,0.0,0.0,9.980182949220762e-05,289.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,7.371330866590142e-05,289.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645324707031,0.0,0.0,9.980185132008046e-05,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9216613769531,0.0,0.0,0.0004734166432172,288.5235595703125,294.1499938964844,252.72999572753903,252.04161071777344,253.77130126953125,252.7989959716797,286.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.3182315826416,-0.0,-9.932098521403533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955078125,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549194335937,0.0,0.0,7.37231966922991e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,9.981524635804816e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,0.000473480176879,288.5076599121094,294.1499938964844,252.7100067138672,252.023666381836,253.75250244140625,252.77877807617188,286.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.32364273071289,-0.0,-9.934763767205369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,9.478696301812306e-05,290.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8955078125,0.0,0.0,9.981522453017531e-05,289.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549194335937,0.0,0.0,7.37231966922991e-05,289.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490905761719,0.0,0.0,9.981524635804816e-05,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,0.000473480176879,288.5076599121094,294.1499938964844,252.7100067138672,252.023666381836,253.75250244140625,252.77877807617188,286.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.32364273071289,-0.0,-9.934763767205369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.861328125,0.0,0.0,9.479352593189104e-05,290.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8874816894531,0.0,0.0,9.98221366899088e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84716796875,0.0,0.0,7.372830441454425e-05,289.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84136962890625,0.0,0.0,9.982216579373926e-05,290.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973999023437,0.0,0.0,0.000473512976896,288.49969482421875,294.1499938964844,252.6999969482422,252.0146942138672,253.7430877685547,252.76866149902344,286.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.32638168334961,-0.0,-9.936140799027272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8534545898437,0.0,0.0,9.480031440034507e-05,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794860839844,0.0,0.0,9.982928168028592e-05,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,7.373358675977215e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336486816406,0.0,0.0,9.98293107841164e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88934326171875,0.0,0.0,0.0004735468828584,288.49176025390625,294.1499938964844,252.69000244140625,252.00572204589844,253.7336578369141,252.7585601806641,286.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.32915687561035,-0.0,-9.937562595041528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377380371094,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,9.984435746446252e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,7.374471897492185e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81817626953125,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.0,0.0004736183909699,288.475830078125,294.1499938964844,252.6699981689453,251.98780822753903,253.7147979736328,252.7383575439453,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.334861755371094,-0.0,-9.94056392755738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8377380371094,0.0,0.0,9.48146334849298e-05,290.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8634338378906,0.0,0.0,9.984435746446252e-05,289.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238525390625,0.0,0.0,7.374471897492185e-05,289.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81817626953125,0.0,0.0,9.984438656829298e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8731689453125,0.0,0.0,0.0004736183909699,288.475830078125,294.1499938964844,252.6699981689453,251.98780822753903,253.7147979736328,252.7383575439453,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.334861755371094,-0.0,-9.94056392755738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80828857421875,0.0,0.0,7.375668064923957e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,9.986058284994216e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569641113281,0.0,0.0,0.0004736952541861,288.4598693847656,294.1499938964844,252.6499938964844,251.9698944091797,253.6959228515625,252.7181396484375,286.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.340805053710938,-0.0,-9.943789791577728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,9.483001485932618e-05,290.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,9.98605610220693e-05,289.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.80828857421875,0.0,0.0,7.375668064923957e-05,289.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,9.986058284994216e-05,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8569641113281,0.0,0.0,0.0004736952541861,288.4598693847656,294.1499938964844,252.6499938964844,251.9698944091797,253.6959228515625,252.7181396484375,286.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.340805053710938,-0.0,-9.943789791577728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,9.484662587055936e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.831298828125,0.0,0.0,9.987805970013142e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.792724609375,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,9.987808152800426e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407897949219,0.0,0.0,0.0004737782292068,288.44390869140625,294.1499938964844,252.6300048828125,251.9519958496093,253.6770172119141,252.69793701171875,286.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.34702682495117,-0.0,-9.94727358261116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,9.484662587055936e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.831298828125,0.0,0.0,9.987805970013142e-05,289.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.792724609375,0.0,0.0,7.376960274996236e-05,289.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,9.987808152800426e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407897949219,0.0,0.0,0.0004737782292068,288.44390869140625,294.1499938964844,252.6300048828125,251.9519958496093,253.6770172119141,252.69793701171875,286.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.34702682495117,-0.0,-9.94727358261116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904968261719,0.0,0.0,9.486452472629026e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152160644531,0.0,0.0,9.989689715439454e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,7.378352165687829e-05,289.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,0.0004738676361739,288.4279479980469,294.1499938964844,252.6100006103516,251.9341278076172,253.65809631347656,252.6777191162109,286.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.35354995727539,-0.0,-9.951027379884181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904968261719,0.0,0.0,9.486452472629026e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8152160644531,0.0,0.0,9.989689715439454e-05,289.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,7.378352165687829e-05,289.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7716369628906,0.0,0.0,9.9896926258225e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,0.0004738676361739,288.4279479980469,294.1499938964844,252.6100006103516,251.9341278076172,253.65809631347656,252.6777191162109,286.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.35354995727539,-0.0,-9.951027379884181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,9.48739834711887e-05,290.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.80718994140625,0.0,0.0,9.990686521632595e-05,289.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7693176269531,0.0,0.0,7.379088492598385e-05,289.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7638854980469,0.0,0.0,9.99068870441988e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8164978027344,0.0,0.0,0.0004739149007946,288.4199523925781,294.1499938964844,252.6000061035156,251.9252014160156,253.64862060546875,252.6676025390625,286.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.35693550109864,-0.0,-9.953011925745161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.0,9.488382784184068e-05,290.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.79913330078125,0.0,0.0,9.991722617996857e-05,289.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615051269531,0.0,0.0,7.379853923339397e-05,289.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.756103515625,0.0,0.0,9.99172480078414e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083801269531,0.0,0.0,0.0004739640571642,288.4119567871094,294.1499938964844,252.58999633789065,251.91629028320312,253.6391448974609,252.65750122070312,286.42254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.36040687561035,-0.0,-9.95507676293528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589111328125,0.0,0.0,9.490474621998146e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,9.993925777962433e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458801269531,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74053955078125,0.0,0.0,9.993927960749716e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79217529296875,0.0,0.0,0.0004740685690194,288.3959655761719,294.1499938964844,252.57000732421875,251.89846801757807,253.6201629638672,252.63726806640625,286.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.36762237548828,-0.0,-9.95946720649954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589111328125,0.0,0.0,9.490474621998146e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,9.993925777962433e-05,289.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458801269531,0.0,0.0,7.381480827461928e-05,289.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74053955078125,0.0,0.0,9.993927960749716e-05,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79217529296875,0.0,0.0,0.0004740685690194,288.3959655761719,294.1499938964844,252.57000732421875,251.89846801757807,253.6201629638672,252.63726806640625,286.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173785565584012e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.36762237548828,-0.0,-9.95946720649954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,9.49277018662542e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669372558594,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,7.383266347460449e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249755859375,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77593994140625,0.0,0.0,0.0004741832381114,288.37994384765625,294.1499938964844,252.5500030517578,251.8806610107422,253.6011657714844,252.6170196533203,286.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.375289916992188,-0.0,-9.964285396790729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,9.49277018662542e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669372558594,0.0,0.0,9.996343578677624e-05,289.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,7.383266347460449e-05,289.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7249755859375,0.0,0.0,9.996345761464907e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77593994140625,0.0,0.0,0.0004741832381114,288.37994384765625,294.1499938964844,252.5500030517578,251.8806610107422,253.6011657714844,252.6170196533203,286.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.375289916992188,-0.0,-9.964285396790729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
