time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539880,289.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.424938616575672e-05,289.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.924914047587664e-05,289.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860717773437,0.0,0.0,7.330508378800005e-05,289.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.924914775183424e-05,290.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,0.0004707950574811,287.4168701171875,294.1499938964844,250.983139038086,250.4322509765625,252.41409301757807,251.1228942871093,285.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.602758407592773,-0.0,-9.82237438051925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.050000000745058,0.0004706727922894,287.4005432128906,291.1499938964844,250.9499969482422,250.40093994140625,252.38833618164065,251.0867614746093,285.3788146972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.607755661010746,-0.0,-9.817272683676492e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.050000000745058,9.422490984434262e-05,289.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78717041015625,0.0,0.050000000745058,9.922336175804958e-05,289.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.0,0.050000000745058,7.328604260692373e-05,289.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.050000000745058,9.92233690340072e-05,290.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.050000000745058,0.0004706727922894,287.4005432128906,291.1499938964844,250.9499969482422,250.40093994140625,252.38833618164065,251.0867614746093,285.3788146972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.607755661010746,-0.0,-9.817272683676492e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.6346790194511414,0.050000000745058,0.0430053584277629,289.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14129638671875,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8494873046875,291.1499938964844,250.9339599609375,250.38584899902344,275.8595275878906,282.1040954589844,285.10797119140625,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097345352173,2.2939028099244762e-07,0.4351094961166382,-0.1266679316759109,0.0,0.0,0.0,10.189590454101562,60.0,-904.929931640625,-0.0,17.543235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.6318506002426147,0.050000000745058,0.04523416608572,289.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.6318506002426147,0.050000000745058,0.2259540259838104,284.69287109375,291.1499938964844,250.9181671142578,250.3710327148437,279.1748352050781,290.18267822265625,284.2260131835937,1.0,0.1210902631282806,0.1842119991779327,0.1842119991779327,1.0,1.0,-0.4819770753383636,0.020706919953227,0.4612701535224914,-0.1175137236714363,0.0,0.0,0.0,12.509292602539062,60.0,-1523.246826171875,-0.0,23.82818984985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.083984375,306.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.587662018976649e-21,-7.006943571360128e-21,2.4192815523834788e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.2281749844551086,283.35113525390625,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5893249511719,283.2262268066406,1.0,0.1405974328517913,0.1942828148603439,0.1942828148603439,1.0,1.0,-0.486716628074646,0.0231807362288236,0.4635359048843384,-0.1164426431059837,0.0,0.0,1.0,20.020362854003903,60.0,-134.8682861328125,-6358.98046875,33.12606430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6530456542969,306.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,3207.125732421875,18000.0,0.0,0.0,0.0056778527796268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196618854999542,0.3196632862091064,-1.3906225149185047e-06,0.0,5.762298769695917e-06,0.0,0.0,5.356922149658203,0.0,0.0,0.0,0.2235586196184158,4.0,0.0,1.0
540240,289.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.0456787832081317,289.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.0481019578874111,289.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.035527940839529,289.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4001770019531,0.5713130235671997,0.050000000745058,0.2281749844551086,283.35113525390625,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5893249511719,283.2262268066406,1.0,0.1405974328517913,0.1942828148603439,0.1942828148603439,1.0,1.0,-0.486716628074646,0.0231807362288236,0.4635359048843384,-0.1164426431059837,0.0,0.0,1.0,20.020362854003903,60.0,-134.8682861328125,-6358.98046875,33.12606430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6530456542969,306.0106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,3207.125732421875,18000.0,0.0,0.0,0.0056778527796268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196618854999542,0.3196632862091064,-1.3906225149185047e-06,0.0,5.762298769695917e-06,0.0,0.0,5.356922149658203,0.0,0.0,0.0,0.2235586196184158,4.0,0.0,1.0
540300,289.7149353027344,297.1499938964844,293.1499938964844,0.0007345326012,-70.45284271240234,284.4495849609375,0.5495008230209351,0.050000000745058,0.0458160750567913,289.7733459472656,297.1499938964844,293.1499938964844,0.000682501529809,-68.93492889404297,284.36181640625,0.5495008230209351,0.050000000745058,0.0482465326786041,289.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123107910156,0.5495008230209351,0.050000000745058,0.0356347262859344,289.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123107910156,0.5495008230209351,0.050000000745058,0.0482465326786041,290.57891845703125,297.1499938964844,293.1499938964844,0.0005571818910539,-266.9245910644531,284.0585632324219,0.5495008230209351,0.050000000745058,0.2288607805967331,283.7868957519531,291.1499938964844,250.8721923828125,250.3282165527344,279.1910705566406,290.5806579589844,284.4862060546875,1.0,0.1490044146776199,0.1950268745422363,0.1950268745422363,1.0,1.0,-0.4881795942783355,0.0234161540865898,0.4647634327411651,-0.1167089715600013,0.0,0.0,1.0,23.686866760253903,60.0,2307.310791015625,-7402.5927734375,37.631343841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1112670898437,307.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,6447.99072265625,19080.0,0.0,0.0,0.025713175535202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082060813903809,0.8082115054130554,-5.424742994364351e-06,0.0,2.60956039710436e-05,0.0,0.0,58.9736328125,0.0,0.0,0.0,0.4802536070346832,4.0,0.0,1.0
540360,289.7232666015625,297.1499938964844,293.1499938964844,0.0014641248853877,-134.42153930664062,287.14459228515625,0.5326769948005676,0.050000000745058,0.0459472946822643,289.7765808105469,297.1499938964844,293.1499938964844,0.0014175003161653,-137.04469299316406,287.0625915527344,0.5326769948005676,0.050000000745058,0.0483847148716449,289.6759033203125,297.1499938964844,293.1499938964844,0.0009546851506456,-68.1720962524414,286.2685546875,0.5326769948005676,0.050000000745058,0.0357367843389511,289.432373046875,297.1499938964844,293.1499938964844,0.0010869135148823,-105.08341217041016,286.4523620605469,0.5326769948005676,0.050000000745058,0.0483847148716449,290.5838623046875,297.1499938964844,293.1499938964844,0.0010143446270376,-465.1896057128906,286.47918701171875,0.5326769948005676,0.050000000745058,0.229516252875328,285.22137451171875,291.1499938964844,250.8573303222656,250.31446838378903,279.1806640625,290.5816345214844,285.8756408691406,1.0,0.1565744280815124,0.1957470625638961,0.1957470625638961,0.999575138092041,1.0,-0.4895778298377991,0.0236362647265195,0.4659415781497955,-0.116987332701683,0.0,0.0,1.0,27.19409942626953,60.0,2822.977783203125,-7419.0234375,41.96565628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.872802734375,307.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,11640.81640625,19080.0,0.0,0.0,0.0454519651830196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0970337390899658,1.0970436334609983,-9.940704330801964e-06,0.0,4.612796692526899e-05,0.0,0.0,146.81634521484375,0.0,0.0,0.0,0.6123000979423523,4.0,0.0,1.0
540420,289.7720031738281,297.1499938964844,293.1499938964844,0.0027367006987333,-237.46327209472656,291.0456848144531,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135817799717,-247.958984375,291.0028381347656,0.5097681283950806,0.050000000745058,0.0486366897821426,289.7193603515625,297.1499938964844,293.1499938964844,0.0022991714067757,-155.24815368652344,290.3432312011719,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4761962890625,297.1499938964844,293.1499938964844,0.002520129783079,-230.34957885742188,290.665283203125,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6170654296875,297.1499938964844,293.1499938964844,0.0019901520572602,-863.1525268554688,289.9497375488281,0.5097681283950806,0.050000000745058,0.2307115197181701,287.14263916015625,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6106872558594,287.4841003417969,1.0,0.1694207489490509,0.1978926062583923,0.1978926062583923,0.9987254738807678,1.0,-0.4921275377273559,0.0242131147533655,0.4679144322872162,-0.1173804327845573,0.0,0.0,1.0,33.58911895751953,60.0,2340.452392578125,-7138.63818359375,49.93126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0574035644531,305.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,16813.576171875,19080.0,0.0,0.0,0.0846350491046905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318843126296997,1.3188575506210327,-1.4364552043844014e-05,0.0,8.589381468482316e-05,0.0,0.0,255.05563354492188,0.0,0.0,0.0,0.7237623333930969,4.0,0.0,1.0
540480,289.7720031738281,297.1499938964844,293.1499938964844,0.0027367006987333,-237.46327209472656,291.0456848144531,0.5097681283950806,0.050000000745058,0.0461865775287151,289.8075866699219,297.1499938964844,293.1499938964844,0.0027135817799717,-247.958984375,291.0028381347656,0.5097681283950806,0.050000000745058,0.0486366897821426,289.7193603515625,297.1499938964844,293.1499938964844,0.0022991714067757,-155.24815368652344,290.3432312011719,0.5097681283950806,0.050000000745058,0.0359228923916816,289.4761962890625,297.1499938964844,293.1499938964844,0.002520129783079,-230.34957885742188,290.665283203125,0.5097681283950806,0.050000000745058,0.0486366897821426,290.6170654296875,297.1499938964844,293.1499938964844,0.0019901520572602,-863.1525268554688,289.9497375488281,0.5097681283950806,0.050000000745058,0.2307115197181701,287.14263916015625,291.1499938964844,250.82830810546875,250.28775024414065,279.1752624511719,290.6106872558594,287.4841003417969,1.0,0.1694207489490509,0.1978926062583923,0.1978926062583923,0.9987254738807678,1.0,-0.4921275377273559,0.0242131147533655,0.4679144322872162,-0.1173804327845573,0.0,0.0,1.0,33.58911895751953,60.0,2340.452392578125,-7138.63818359375,49.93126678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0574035644531,305.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,16813.576171875,19080.0,0.0,0.0,0.0846350491046905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.318843126296997,1.3188575506210327,-1.4364552043844014e-05,0.0,8.589381468482316e-05,0.0,0.0,255.05563354492188,0.0,0.0,0.0,0.7237623333930969,4.0,0.0,1.0
540540,289.8353271484375,297.1499938964844,293.1499938964844,0.0038591532502323,-320.1591491699219,293.7912292480469,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8524475097656,297.1499938964844,293.1499938964844,0.0038642724975943,-337.5724182128906,293.7917175292969,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740939736366,-224.9009704589844,293.2194519042969,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5318298339844,297.1499938964844,293.1499938964844,0.0037910707760602,-331.4196472167969,293.65850830078125,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.0028325952589511,-1181.04443359375,292.3478698730469,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3489990234375,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6560974121094,288.6095275878906,1.0,0.1796004772186279,0.2006530463695526,0.2006530463695526,0.9978758096694946,1.0,-0.4943054616451263,0.0249125100672245,0.4693929553031921,-0.1175964772701263,0.0,0.0,1.0,39.05076217651367,60.0,1751.1441650390625,-6939.5830078125,56.79821395874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0574035644531,304.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18438.181640625,20160.0,0.0,0.0,0.1212582066655159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381090760231018,1.3811066150665283,-1.575252645125147e-05,0.0,0.0001230616617249,0.0,0.0,292.9021301269531,0.0,0.0,0.0,0.7700054049491882,4.0,0.0,1.0
540600,289.8353271484375,297.1499938964844,293.1499938964844,0.0038591532502323,-320.1591491699219,293.7912292480469,0.4955895245075226,0.050000000745058,0.0463909618556499,289.8524475097656,297.1499938964844,293.1499938964844,0.0038642724975943,-337.5724182128906,293.7917175292969,0.4955895245075226,0.050000000745058,0.0488519184291362,289.7752685546875,297.1499938964844,293.1499938964844,0.0034740939736366,-224.9009704589844,293.2194519042969,0.4955895245075226,0.050000000745058,0.0360818617045879,289.5318298339844,297.1499938964844,293.1499938964844,0.0037910707760602,-331.4196472167969,293.65850830078125,0.4955895245075226,0.050000000745058,0.0488519184291362,290.6639404296875,297.1499938964844,293.1499938964844,0.0028325952589511,-1181.04443359375,292.3478698730469,0.4955895245075226,0.050000000745058,0.2317324727773666,288.3489990234375,291.1499938964844,250.8002014160156,250.2620391845703,279.1769714355469,290.6560974121094,288.6095275878906,1.0,0.1796004772186279,0.2006530463695526,0.2006530463695526,0.9978758096694946,1.0,-0.4943054616451263,0.0249125100672245,0.4693929553031921,-0.1175964772701263,0.0,0.0,1.0,39.05076217651367,60.0,1751.1441650390625,-6939.5830078125,56.79821395874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0574035644531,304.8558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18438.181640625,20160.0,0.0,0.0,0.1212582066655159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381090760231018,1.3811066150665283,-1.575252645125147e-05,0.0,0.0001230616617249,0.0,0.0,292.9021301269531,0.0,0.0,0.0,0.7700054049491882,4.0,0.0,1.0
540660,289.900390625,297.1499938964844,293.1499938964844,0.0048737186007201,-385.5430908203125,295.948486328125,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097971059381,-408.697265625,295.9882202148437,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045205070637166,-279.9715270996094,295.4791259765625,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481634050607,-411.5600280761719,296.0138244628906,0.4858714342117309,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519581288099,-1429.3651123046875,294.2228698730469,0.4858714342117309,0.050000000745058,0.2325779348611831,289.30877685546875,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.52227783203125,1.0,0.1875767111778259,0.203651562333107,0.203651562333107,0.9969562888145448,1.0,-0.4961090087890625,0.0256627257913351,0.4704462885856628,-0.1176977008581161,0.0,0.0,1.0,43.57270812988281,48.0,1329.8837890625,-6902.373046875,62.528282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7409362792969,304.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,19805.728515625,20160.0,0.0,0.0,0.1536305695772171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313920736312866,1.4314090013504028,-1.6920879716053605e-05,0.0,0.0001559154916321,0.0,0.0,326.0858459472656,0.0,0.0,0.0,0.7819819450378418,4.0,0.0,1.0
540720,289.900390625,297.1499938964844,293.1499938964844,0.0048737186007201,-385.5430908203125,295.948486328125,0.4858714342117309,0.050000000745058,0.0465602166950702,289.9014892578125,297.1499938964844,293.1499938964844,0.0049097971059381,-408.697265625,295.9882202148437,0.4858714342117309,0.050000000745058,0.0490301512181758,289.8339233398437,297.1499938964844,293.1499938964844,0.0045205070637166,-279.9715270996094,295.4791259765625,0.4858714342117309,0.050000000745058,0.0362135022878646,289.5902709960937,297.1499938964844,293.1499938964844,0.0049481634050607,-411.5600280761719,296.0138244628906,0.4858714342117309,0.050000000745058,0.0490301512181758,290.71490478515625,297.1499938964844,293.1499938964844,0.0035519581288099,-1429.3651123046875,294.2228698730469,0.4858714342117309,0.050000000745058,0.2325779348611831,289.30877685546875,291.1499938964844,250.77297973632807,250.2372894287109,279.17889404296875,290.7067565917969,289.52227783203125,1.0,0.1875767111778259,0.203651562333107,0.203651562333107,0.9969562888145448,1.0,-0.4961090087890625,0.0256627257913351,0.4704462885856628,-0.1176977008581161,0.0,0.0,1.0,43.57270812988281,48.0,1329.8837890625,-6902.373046875,62.528282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7409362792969,304.5882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,19805.728515625,20160.0,0.0,0.0,0.1536305695772171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4313920736312866,1.4314090013504028,-1.6920879716053605e-05,0.0,0.0001559154916321,0.0,0.0,326.0858459472656,0.0,0.0,0.0,0.7819819450378418,4.0,0.0,1.0
540780,289.96246337890625,297.1499938964844,293.1499938964844,0.0058293244801461,-438.0934753417969,297.7103881835937,0.4835638999938965,0.050000000745058,0.0466027371585369,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006726369261,-466.0059814453125,297.7841186523437,0.4835638999938965,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960935376584,-324.2311096191406,297.3218688964844,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.006057655904442,-476.1450805664063,297.936767578125,0.4835638999938965,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041814805008471,-1626.370361328125,295.7475280761719,0.4835638999938965,0.050000000745058,0.232790321111679,290.1058044433594,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.28570556640625,1.0,0.1890322566032409,0.2061493545770645,0.2061493545770645,0.9960367679595948,1.0,-0.4965623617172241,0.0262519512325525,0.4703104197978973,-0.11763896048069,0.0,0.0,1.0,44.70558547973633,36.0,1054.416748046875,-6972.0361328125,63.97026443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96441650390625,304.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0,20160.0,0.0,0.0,0.1807392835617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406946897506714,1.4407118558883667,-1.7141532225650735e-05,0.0,0.0001834273862186,0.0,0.0,332.4849548339844,0.0,0.0,0.0,0.786642849445343,4.0,0.0,1.0
540840,289.96246337890625,297.1499938964844,293.1499938964844,0.0058293244801461,-438.0934753417969,297.7103881835937,0.4835638999938965,0.050000000745058,0.0466027371585369,289.95025634765625,297.1499938964844,293.1499938964844,0.0059006726369261,-466.0059814453125,297.7841186523437,0.4835638999938965,0.050000000745058,0.0490749254822731,289.8911437988281,297.1499938964844,293.1499938964844,0.0054960935376584,-324.2311096191406,297.3218688964844,0.4835638999938965,0.050000000745058,0.0362465716898441,289.6473999023437,297.1499938964844,293.1499938964844,0.006057655904442,-476.1450805664063,297.936767578125,0.4835638999938965,0.050000000745058,0.0490749254822731,290.765380859375,297.1499938964844,293.1499938964844,0.0041814805008471,-1626.370361328125,295.7475280761719,0.4835638999938965,0.050000000745058,0.232790321111679,290.1058044433594,291.1499938964844,250.74664306640625,250.2135009765625,279.17584228515625,290.7574768066406,290.28570556640625,1.0,0.1890322566032409,0.2061493545770645,0.2061493545770645,0.9960367679595948,1.0,-0.4965623617172241,0.0262519512325525,0.4703104197978973,-0.11763896048069,0.0,0.0,1.0,44.70558547973633,36.0,1054.416748046875,-6972.0361328125,63.97026443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.96441650390625,304.8079528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20064.0,20160.0,0.0,0.0,0.1807392835617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406946897506714,1.4407118558883667,-1.7141532225650735e-05,0.0,0.0001834273862186,0.0,0.0,332.4849548339844,0.0,0.0,0.0,0.786642849445343,4.0,0.0,1.0
540900,289.99176025390625,297.1499938964844,293.1499938964844,0.0062952092848718,-460.552978515625,298.4816589355469,0.4847670793533325,0.050000000745058,0.0465805046260356,289.9738464355469,297.1499938964844,293.1499938964844,0.0063863443210721,-490.5395812988281,298.5706481933594,0.4847670793533325,0.050000000745058,0.0490515157580375,289.91851806640625,297.1499938964844,293.1499938964844,0.0059697842225432,-343.1668395996094,298.12750244140625,0.4847670793533325,0.050000000745058,0.0362292826175689,289.6748352050781,297.1499938964844,293.1499938964844,0.0066085252910852,-503.8127136230469,298.7777709960937,0.4847670793533325,0.050000000745058,0.0490515157580375,290.7897033691406,297.1499938964844,293.1499938964844,0.0044705551117658,-1709.7767333984375,296.4131164550781,0.4847670793533325,0.050000000745058,0.2326792627573013,290.4594116210937,291.1499938964844,250.7337951660156,250.2019500732422,279.1716613769531,290.78204345703125,290.62774658203125,1.0,0.1878457218408584,0.2069249004125595,0.2069249004125595,0.995577037334442,1.0,-0.4963255524635315,0.0264216624200344,0.4699039161205292,-0.1176251918077468,0.0,0.0,1.0,44.10904312133789,36.0,962.3565673828124,-7041.814453125,63.2108039855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2331237792969,305.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20110.16796875,21240.0,0.0,0.0,0.1921680867671966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423513412475586,1.442368507385254,-1.7180975191877224e-05,0.0,0.0001950261794263,0.0,0.0,333.6332397460937,0.0,0.0,0.0,0.802472710609436,4.0,0.0,1.0
540960,290.0198059082031,297.1499938964844,293.1499938964844,0.0067565538920462,-480.7914123535156,299.1950988769531,0.4872611761093139,0.050000000745058,0.0465349033474922,289.9967346191406,297.1499938964844,293.1499938964844,0.0068692089989781,-512.6746826171875,299.2983703613281,0.4872611761093139,0.050000000745058,0.0490034930408,289.9447021484375,297.1499938964844,293.1499938964844,0.0064391000196337,-360.2924499511719,298.8728332519531,0.4872611761093139,0.050000000745058,0.0361938141286373,289.7011413574219,297.1499938964844,293.1499938964844,0.0071625718846917,-528.8404541015625,299.5557861328125,0.4872611761093139,0.050000000745058,0.0490034930408,290.813232421875,297.1499938964844,293.1499938964844,0.0047460277564823,-1784.72119140625,297.0286865234375,0.4872611761093139,0.050000000745058,0.2324514836072921,290.7920837402344,291.1499938964844,250.7211761474609,250.19064331054688,279.16583251953125,290.8057861328125,290.9526062011719,1.0,0.1855713278055191,0.2072856277227401,0.2072856277227401,0.9951208233833312,1.0,-0.4958397150039673,0.0264877323061227,0.469351977109909,-0.1176558956503868,0.0,0.0,1.0,42.88750457763672,25.0,899.0803833007812,-7141.6904296875,61.65778350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5818176269531,305.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,20883.9765625,21240.0,0.0,0.0,0.2021780312061309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469839096069336,1.4698569774627686,-1.7842072338680737e-05,0.0,0.0002051850024145,0.0,0.0,353.073974609375,0.0,0.0,0.0,0.8029650449752808,4.0,0.0,1.0
541020,290.0723876953125,297.1499938964844,293.1499938964844,0.0076676304452121,-515.0369262695312,300.4810485839844,0.495382159948349,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298756852746,-550.25439453125,300.6107788085937,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073692165315151,-389.51263427734375,300.21795654296875,0.495382159948349,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880854606628,-571.6217651367188,300.958984375,0.495382159948349,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581462077796,-1910.6644287109373,298.1421203613281,0.495382159948349,0.050000000745058,0.2317494004964828,291.4186706542969,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.56890869140625,1.0,0.1786160618066787,0.2065024077892303,0.2065024077892303,0.9942085146903992,1.0,-0.4943421483039856,0.0262629892677068,0.4680791795253753,-0.117949403822422,0.0,0.0,0.947171688079834,39.124786376953125,25.0,821.052001953125,-7354.07763671875,56.89249801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4563903808594,306.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.580078125,21240.0,0.0,0.0,0.218020349740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463567137718201,1.4635850191116333,-1.7876353012979962e-05,0.0,0.000221262947889,0.0,0.0,351.0439453125,0.0,0.0,0.0,0.7991076707839966,4.0,0.0,1.0
541080,290.0723876953125,297.1499938964844,293.1499938964844,0.0076676304452121,-515.0369262695312,300.4810485839844,0.495382159948349,0.050000000745058,0.0463943518698215,290.04010009765625,297.1499938964844,293.1499938964844,0.0078298756852746,-550.25439453125,300.6107788085937,0.495382159948349,0.050000000745058,0.0488554872572422,289.9931640625,297.1499938964844,293.1499938964844,0.0073692165315151,-389.51263427734375,300.21795654296875,0.495382159948349,0.050000000745058,0.0360844954848289,289.749755859375,297.1499938964844,293.1499938964844,0.0082880854606628,-571.6217651367188,300.958984375,0.495382159948349,0.050000000745058,0.0488554872572422,290.85748291015625,297.1499938964844,293.1499938964844,0.0052581462077796,-1910.6644287109373,298.1421203613281,0.495382159948349,0.050000000745058,0.2317494004964828,291.4186706542969,291.1499938964844,250.6965484619141,250.16867065429688,279.1497497558594,290.85064697265625,291.56890869140625,1.0,0.1786160618066787,0.2065024077892303,0.2065024077892303,0.9942085146903992,1.0,-0.4943421483039856,0.0262629892677068,0.4680791795253753,-0.117949403822422,0.0,0.0,0.947171688079834,39.124786376953125,25.0,821.052001953125,-7354.07763671875,56.89249801635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4563903808594,306.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21529.580078125,21240.0,0.0,0.0,0.218020349740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463567137718201,1.4635850191116333,-1.7876353012979962e-05,0.0,0.000221262947889,0.0,0.0,351.0439453125,0.0,0.0,0.0,0.7991076707839966,4.0,0.0,1.0
541140,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946610197424,-543.39794921875,301.6131591796875,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145798072218,-581.38623046875,301.7654724121094,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187920972704,-413.8580322265625,301.403076171875,0.5026813745498657,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.009476838633418,-607.3609619140625,302.1942138671875,0.5026813745498657,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385750114917,-2013.8773193359373,299.1274719238281,0.5026813745498657,0.050000000745058,0.231188952922821,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732387095689773,0.2036584019660949,0.2036584019660949,0.993296205997467,1.0,-0.4931464791297912,0.0256153214722871,0.467531144618988,-0.1187464371323585,0.0,0.0,0.7937411665916443,36.12010955810547,25.0,760.0433349609375,-7529.00927734375,53.10758590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4822692871094,307.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,23510.294921875,20160.0,0.0,0.0,0.2285207509994506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080440759658811,1.308059811592102,-1.570674794493243e-05,0.0,0.0002319195191375,0.0,0.0,267.5333251953125,0.0,0.0,0.0,0.7086439728736877,4.0,0.0,1.0
541200,290.1199035644531,297.1499938964844,293.1499938964844,0.0085946610197424,-543.39794921875,301.6131591796875,0.5026813745498657,0.050000000745058,0.0462821573019027,290.0802307128906,297.1499938964844,293.1499938964844,0.0088145798072218,-581.38623046875,301.7654724121094,0.5026813745498657,0.050000000745058,0.0487373396754264,290.0367431640625,297.1499938964844,293.1499938964844,0.0083187920972704,-413.8580322265625,301.403076171875,0.5026813745498657,0.050000000745058,0.0359972342848777,289.79327392578125,297.1499938964844,293.1499938964844,0.009476838633418,-607.3609619140625,302.1942138671875,0.5026813745498657,0.050000000745058,0.0487373396754264,290.89801025390625,297.1499938964844,293.1499938964844,0.0057385750114917,-2013.8773193359373,299.1274719238281,0.5026813745498657,0.050000000745058,0.231188952922821,292.0043029785156,291.1499938964844,250.6727600097656,250.1475524902344,279.1309509277344,290.8917236328125,292.14373779296875,1.0,0.1732387095689773,0.2036584019660949,0.2036584019660949,0.993296205997467,1.0,-0.4931464791297912,0.0256153214722871,0.467531144618988,-0.1187464371323585,0.0,0.0,0.7937411665916443,36.12010955810547,25.0,760.0433349609375,-7529.00927734375,53.10758590698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4822692871094,307.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,23510.294921875,20160.0,0.0,0.0,0.2285207509994506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3080440759658811,1.308059811592102,-1.570674794493243e-05,0.0,0.0002319195191375,0.0,0.0,267.5333251953125,0.0,0.0,0.0,0.7086439728736877,4.0,0.0,1.0
541260,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858247950673,-569.2498168945312,302.6158142089844,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734172061085,-609.6499633789062,302.7865905761719,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.009335777722299,-435.95501708984375,302.4522399902344,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967583462595,-639.8809814453125,303.28912353515625,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103942036628,-2106.86376953125,299.9960021972656,0.508910059928894,0.050000000745058,0.2307661026716232,292.51959228515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278991699219,1.0,0.1689439117908477,0.1987865567207336,0.1987865567207336,0.99235999584198,1.0,-0.4922443926334381,0.0245804041624069,0.46766397356987,-0.1199978366494178,0.0,0.0,0.575498104095459,33.85195541381836,25.0,604.0980224609375,-7403.08837890625,50.26259231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094665527344,307.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,25261.099609375,20160.0,0.0,0.0,0.2337009906768798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384716510772705,0.838481605052948,-9.981958100979682e-06,0.0,0.0002371767914155,0.0,0.0,97.27964782714844,0.0,0.0,0.0,0.5152897834777832,4.0,0.0,1.0
541320,290.1623840332031,297.1499938964844,293.1499938964844,0.0095858247950673,-569.2498168945312,302.6158142089844,0.508910059928894,0.050000000745058,0.0461975038051605,290.1173400878906,297.1499938964844,293.1499938964844,0.0098734172061085,-609.6499633789062,302.7865905761719,0.508910059928894,0.050000000745058,0.0486481972038745,290.0758361816406,297.1499938964844,293.1499938964844,0.009335777722299,-435.95501708984375,302.4522399902344,0.508910059928894,0.050000000745058,0.0359313935041427,289.83221435546875,297.1499938964844,293.1499938964844,0.0107967583462595,-639.8809814453125,303.28912353515625,0.508910059928894,0.050000000745058,0.0486481972038745,290.93487548828125,297.1499938964844,293.1499938964844,0.0062103942036628,-2106.86376953125,299.9960021972656,0.508910059928894,0.050000000745058,0.2307661026716232,292.51959228515625,291.1499938964844,250.64979553222656,250.1272888183593,279.1111145019531,290.9291381835937,292.6278991699219,1.0,0.1689439117908477,0.1987865567207336,0.1987865567207336,0.99235999584198,1.0,-0.4922443926334381,0.0245804041624069,0.46766397356987,-0.1199978366494178,0.0,0.0,0.575498104095459,33.85195541381836,25.0,604.0980224609375,-7403.08837890625,50.26259231567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6094665527344,307.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,25261.099609375,20160.0,0.0,0.0,0.2337009906768798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8384716510772705,0.838481605052948,-9.981958100979682e-06,0.0,0.0002371767914155,0.0,0.0,97.27964782714844,0.0,0.0,0.0,0.5152897834777832,4.0,0.0,1.0
541380,290.2002258300781,297.1499938964844,293.1499938964844,0.010860152542591,-603.3353881835938,303.5087890625,0.5152386426925659,0.050000000745058,0.0461208410561084,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407216802239,-646.5604248046875,303.6968994140625,0.5152386426925659,0.050000000745058,0.0485674664378166,290.11083984375,297.1499938964844,293.1499938964844,0.0106339352205395,-464.13861083984375,303.3847961425781,0.5152386426925659,0.050000000745058,0.0358717665076255,289.8675842285156,297.1499938964844,293.1499938964844,0.0135994125157594,-724.9351806640625,304.0343017578125,0.5369506478309631,0.0700471699237823,0.0538519844412803,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614717409014,-2229.033935546875,300.72381591796875,0.5152386426925659,0.050000000745058,0.2303831428289413,292.8114318847656,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8208923339844,1.0,0.16557477414608,0.192322701215744,0.192322701215744,0.9914238452911376,1.0,-0.4977603852748871,0.0235657636076211,0.4741946160793304,-0.1229158490896225,0.0,0.0,0.3304180800914764,31.842517852783203,28.0,110.09288787841795,-6507.921875,48.61870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8969421386719,306.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23548.197265625,20160.0,0.0,0.0,0.2324873805046081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471350967884063,0.3471411764621734,-6.092414878366981e-06,0.0,0.0002359451318625,0.0,0.0,20.689830780029297,0.0,0.0,0.0,0.3471249341964721,4.0,0.0,1.0
541440,290.2002258300781,297.1499938964844,293.1499938964844,0.010860152542591,-603.3353881835938,303.5087890625,0.5152386426925659,0.050000000745058,0.0461208410561084,290.1516418457031,297.1499938964844,293.1499938964844,0.0112407216802239,-646.5604248046875,303.6968994140625,0.5152386426925659,0.050000000745058,0.0485674664378166,290.11083984375,297.1499938964844,293.1499938964844,0.0106339352205395,-464.13861083984375,303.3847961425781,0.5152386426925659,0.050000000745058,0.0358717665076255,289.8675842285156,297.1499938964844,293.1499938964844,0.0135994125157594,-724.9351806640625,304.0343017578125,0.5369506478309631,0.0700471699237823,0.0538519844412803,290.9681396484375,297.1499938964844,293.1499938964844,0.0067614717409014,-2229.033935546875,300.72381591796875,0.5152386426925659,0.050000000745058,0.2303831428289413,292.8114318847656,291.1499938964844,250.6276397705078,250.1078491210937,279.0954895019531,290.9629821777344,292.8208923339844,1.0,0.16557477414608,0.192322701215744,0.192322701215744,0.9914238452911376,1.0,-0.4977603852748871,0.0235657636076211,0.4741946160793304,-0.1229158490896225,0.0,0.0,0.3304180800914764,31.842517852783203,28.0,110.09288787841795,-6507.921875,48.61870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8969421386719,306.57281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23548.197265625,20160.0,0.0,0.0,0.2324873805046081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471350967884063,0.3471411764621734,-6.092414878366981e-06,0.0,0.0002359451318625,0.0,0.0,20.689830780029297,0.0,0.0,0.0,0.3471249341964721,4.0,0.0,1.0
541500,290.2177429199219,297.1499938964844,293.1499938964844,0.0117990765720605,-630.7654418945312,303.9295959472656,0.5224965214729309,0.050000000745058,0.0460426397621631,290.16796875,297.1499938964844,293.1499938964844,0.0119669428095221,-669.4320678710938,304.0667419433594,0.5234581232070923,0.0552050806581974,0.0487103536725044,290.1272277832031,297.1499938964844,293.1499938964844,0.0115792946889996,-486.1714172363281,303.8222961425781,0.5224965214729309,0.050000000745058,0.0358109436929225,289.9040222167969,297.1499938964844,293.1499938964844,0.0321611762046813,-1144.15380859375,304.0212097167969,0.6421678066253662,0.1045042425394058,0.0838823765516281,290.98394775390625,297.1499938964844,293.1499938964844,0.0071303262375295,-2327.1337890625,301.0164794921875,0.5224965214729309,0.050000000745058,0.2299925237894058,292.76025390625,291.1499938964844,250.61685180664065,250.09841918945312,279.1983642578125,290.9791259765625,292.67462158203125,1.0,0.1651209443807602,0.2020219266414642,0.2020219266414642,0.9909557700157166,1.0,-0.5333283543586731,0.0273842830210924,0.5059440732002258,-0.1280276626348495,0.0,0.0,0.2271123826503753,30.020395278930664,28.0,-376.2708740234375,-5932.6591796875,51.32489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6210632324219,305.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,22070.708984375,19080.0,0.0,0.0,0.2290350347757339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178988754749298,0.2179042398929596,-5.358016096579377e-06,0.0,0.000232441452681,0.0,0.0,10.958633422851562,0.0,0.0,0.0,0.2981976568698883,4.0,0.0,1.0
541560,290.2367248535156,297.1499938964844,293.1499938964844,0.0156859457492828,-752.0938720703125,304.07354736328125,0.5704982280731201,0.0720773786306381,0.0531686954200267,290.19305419921875,297.1499938964844,293.1499938964844,0.0234860237687826,-979.9915771484376,304.0603332519531,0.6182992458343506,0.0880800038576126,0.0693746209144592,290.1435852050781,297.1499938964844,293.1499938964844,0.0135614220052957,-538.1790771484375,304.0738830566406,0.5511497259140015,0.0651526525616645,0.0380370393395423,289.9643859863281,297.1499938964844,293.1499938964844,0.0575014017522335,-1596.5853271484375,303.9986267089844,0.7292788028717041,0.1337857842445373,0.1135970205068588,291.00054931640625,297.1499938964844,293.1499938964844,0.0076322313398122,-2477.08154296875,301.2419738769531,0.5369131565093994,0.050000000745058,0.2293362617492675,292.45196533203125,291.1499938964844,250.6062774658203,250.0891876220703,279.4088134765625,290.9959411621094,292.2445068359375,1.0,0.1658399850130081,0.2299228459596634,0.2299228459596634,0.9904977083206176,1.0,-0.6041943430900574,0.0390897169709205,0.5651046633720398,-0.1334493905305862,0.0,0.0,0.169354647397995,27.06884765625,48.0,-1023.3079833984376,-5470.3427734375,57.77622222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3917236328125,304.13092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20148.72265625,19080.0,0.0,0.0,0.223627284169197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508970856666565,0.1509018689393997,-4.782284577231621e-06,0.0,0.0002269532560603,0.0,0.0,6.666773319244385,0.0,0.0,0.0,0.2908263504505157,4.0,0.0,1.0
541620,290.35601806640625,297.1499938964844,293.1499938964844,0.0634798929095268,-1618.056396484375,304.018310546875,0.7579102516174316,0.1219103708863258,0.1001641750335693,290.3140563964844,297.1499938964844,293.1499938964844,0.0736760199069976,-1918.3289794921875,304.0072326660156,0.7933278679847717,0.1386145800352096,0.1207559034228324,290.23699951171875,297.1499938964844,293.1499938964844,0.0596375353634357,-1222.3997802734375,304.021240234375,0.7550034523010254,0.1225839033722877,0.0769925415515899,290.11260986328125,297.1499938964844,293.1499938964844,0.1073423847556114,-2586.701416015625,303.96630859375,0.8753402829170227,0.1844838857650756,0.1634300649166107,291.0450439453125,297.1499938964844,293.1499938964844,0.0091784335672855,-2950.229248046875,301.52520751953125,0.5805274248123169,0.050000000745058,0.2279196232557296,290.9622802734375,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.7601623535156,1.0,0.1789776682853698,0.3915428221225738,0.3915428221225738,0.9895817041397096,1.0,-0.8271056413650513,0.1618621200323104,0.6652435064315796,-0.056418340653181,0.0,0.0,0.2871811389923095,21.575136184692383,51.0,-1666.910888671875,-6701.1416015625,89.42407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04888916015625,304.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18981.830078125,19080.0,0.0,0.0,0.2067649811506271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721208542585373,0.1721254140138626,-4.559172339213546e-06,0.0,0.0002098401746479,0.0,0.0,7.298498153686523,0.0,0.0,0.0,0.2892729640007019,4.0,0.0,1.0
