time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.35601806640625,297.1499938964844,293.1499938964844,0.0634798929095268,-1618.056396484375,304.018310546875,0.7579102516174316,0.1219103708863258,0.1001641750335693,290.3140563964844,297.1499938964844,293.1499938964844,0.0736760199069976,-1918.3289794921875,304.0072326660156,0.7933278679847717,0.1386145800352096,0.1207559034228324,290.23699951171875,297.1499938964844,293.1499938964844,0.0596375353634357,-1222.3997802734375,304.021240234375,0.7550034523010254,0.1225839033722877,0.0769925415515899,290.11260986328125,297.1499938964844,293.1499938964844,0.1073423847556114,-2586.701416015625,303.96630859375,0.8753402829170227,0.1844838857650756,0.1634300649166107,291.0450439453125,297.1499938964844,293.1499938964844,0.0091784335672855,-2950.229248046875,301.52520751953125,0.5805274248123169,0.050000000745058,0.2279196232557296,290.9622802734375,291.1499938964844,250.585678100586,250.0712890625,280.3175964355469,291.0400085449219,290.7601623535156,1.0,0.1789776682853698,0.3915428221225738,0.3915428221225738,0.9895817041397096,1.0,-0.8271056413650513,0.1618621200323104,0.6652435064315796,-0.056418340653181,0.0,0.0,0.2871811389923095,21.575136184692383,51.0,-1666.910888671875,-6701.1416015625,89.42407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04888916015625,304.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18981.830078125,19080.0,0.0,0.0,0.2067649811506271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721208542585373,0.1721254140138626,-4.559172339213546e-06,0.0,0.0002098401746479,0.0,0.0,7.298498153686523,0.0,0.0,0.0,0.2892729640007019,4.0,0.0,1.0
541740,290.5199279785156,297.1499938964844,293.1499938964844,0.0951520875096321,-2230.247802734375,304.009521484375,0.88032066822052,0.1594933569431305,0.1355496197938919,290.47222900390625,297.1499938964844,293.1499938964844,0.1095628142356872,-2632.50048828125,303.9958190917969,0.9166661500930786,0.1784297227859497,0.1601584255695343,290.3805847167969,297.1499938964844,293.1499938964844,0.0997268110513687,-1802.5521240234373,303.9985046386719,0.8922157883644104,0.1673177033662796,0.109646737575531,290.2673645019531,297.1499938964844,293.1499938964844,0.1411792486906051,-3228.258056640625,303.97442626953125,0.9854971766471864,0.2300561815500259,0.1966302841901779,291.111083984375,297.1499938964844,293.1499938964844,0.0103535205125808,-3211.2763671875,302.00421142578125,0.613715648651123,0.050000000745058,0.2271445244550705,290.39794921875,291.1499938964844,250.5658569335937,250.0541076660156,279.9144592285156,291.1055603027344,290.3853454589844,1.0,0.1946362257003784,0.4626100361347198,0.4626100361347198,0.9886656403541564,1.0,-0.995009422302246,0.2757959067821502,0.7192134857177734,0.0267180241644382,0.0,0.0,0.4410422444343567,19.34378433227539,39.0,-649.3639526367188,-9985.50390625,126.80906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56494140625,307.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.49609375,18000.0,0.0,0.0,0.1962938755750656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271079361438751,0.3271127641201019,-4.826964413950918e-06,0.0,0.0001992133184103,0.0,0.0,15.583569526672363,0.0,0.0,0.0,0.3052474856376648,4.0,0.0,1.0
541800,290.5199279785156,297.1499938964844,293.1499938964844,0.0951520875096321,-2230.247802734375,304.009521484375,0.88032066822052,0.1594933569431305,0.1355496197938919,290.47222900390625,297.1499938964844,293.1499938964844,0.1095628142356872,-2632.50048828125,303.9958190917969,0.9166661500930786,0.1784297227859497,0.1601584255695343,290.3805847167969,297.1499938964844,293.1499938964844,0.0997268110513687,-1802.5521240234373,303.9985046386719,0.8922157883644104,0.1673177033662796,0.109646737575531,290.2673645019531,297.1499938964844,293.1499938964844,0.1411792486906051,-3228.258056640625,303.97442626953125,0.9854971766471864,0.2300561815500259,0.1966302841901779,291.111083984375,297.1499938964844,293.1499938964844,0.0103535205125808,-3211.2763671875,302.00421142578125,0.613715648651123,0.050000000745058,0.2271445244550705,290.39794921875,291.1499938964844,250.5658569335937,250.0541076660156,279.9144592285156,291.1055603027344,290.3853454589844,1.0,0.1946362257003784,0.4626100361347198,0.4626100361347198,0.9886656403541564,1.0,-0.995009422302246,0.2757959067821502,0.7192134857177734,0.0267180241644382,0.0,0.0,0.4410422444343567,19.34378433227539,39.0,-649.3639526367188,-9985.50390625,126.80906677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56494140625,307.1842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18284.49609375,18000.0,0.0,0.0,0.1962938755750656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271079361438751,0.3271127641201019,-4.826964413950918e-06,0.0,0.0001992133184103,0.0,0.0,15.583569526672363,0.0,0.0,0.0,0.3052474856376648,4.0,0.0,1.0
541860,290.6847839355469,297.1499938964844,293.1499938964844,0.1229789704084396,-2740.714111328125,304.0101318359375,0.9673099517822266,0.1927004009485244,0.1661443412303924,290.6358947753906,297.1499938964844,293.1499938964844,0.1375969350337982,-3152.061767578125,304.0013122558594,0.9922708868980408,0.2130908370018005,0.1906865984201431,290.5297241210937,297.1499938964844,293.1499938964844,0.1333301216363906,-2276.428466796875,303.99322509765625,0.987210214138031,0.2072420716285705,0.138172373175621,290.34454345703125,297.1499938964844,293.1499938964844,0.124066062271595,-2898.213134765625,304.0604858398437,0.9675313234329224,0.2872525751590729,0.1750786900520324,291.1879272460937,297.1499938964844,293.1499938964844,0.0112877590581774,-3360.72705078125,302.52911376953125,0.6247557401657104,0.050000000745058,0.2269120961427688,290.3539733886719,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3627014160156,1.0,0.2042431235313415,0.4714935421943664,0.4714935421943664,0.9907659292221068,1.0,-1.077401638031006,0.3107956349849701,0.7666060328483582,0.046416200697422,0.0,0.0,0.5520231127738953,19.145294189453125,59.0,-134.92694091796875,-11844.3798828125,151.5730438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284851074219,307.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,16843.17578125,18000.0,0.0,0.0,0.2004090398550033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764330685138702,0.4764382541179657,-5.191905074752867e-06,0.0,0.000203389688977,0.0,0.0,26.35020446777344,0.0,0.0,0.0,0.3585705161094665,4.0,0.0,1.0
541920,290.6847839355469,297.1499938964844,293.1499938964844,0.1229789704084396,-2740.714111328125,304.0101318359375,0.9673099517822266,0.1927004009485244,0.1661443412303924,290.6358947753906,297.1499938964844,293.1499938964844,0.1375969350337982,-3152.061767578125,304.0013122558594,0.9922708868980408,0.2130908370018005,0.1906865984201431,290.5297241210937,297.1499938964844,293.1499938964844,0.1333301216363906,-2276.428466796875,303.99322509765625,0.987210214138031,0.2072420716285705,0.138172373175621,290.34454345703125,297.1499938964844,293.1499938964844,0.124066062271595,-2898.213134765625,304.0604858398437,0.9675313234329224,0.2872525751590729,0.1750786900520324,291.1879272460937,297.1499938964844,293.1499938964844,0.0112877590581774,-3360.72705078125,302.52911376953125,0.6247557401657104,0.050000000745058,0.2269120961427688,290.3539733886719,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.3627014160156,1.0,0.2042431235313415,0.4714935421943664,0.4714935421943664,0.9907659292221068,1.0,-1.077401638031006,0.3107956349849701,0.7666060328483582,0.046416200697422,0.0,0.0,0.5520231127738953,19.145294189453125,59.0,-134.92694091796875,-11844.3798828125,151.5730438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284851074219,307.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,16843.17578125,18000.0,0.0,0.0,0.2004090398550033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764330685138702,0.4764382541179657,-5.191905074752867e-06,0.0,0.000203389688977,0.0,0.0,26.35020446777344,0.0,0.0,0.0,0.3585705161094665,4.0,0.0,1.0
541980,290.8431091308594,297.1499938964844,293.1499938964844,0.1482044905424118,-3179.15673828125,304.01470947265625,0.9868760704994202,0.2230503857135772,0.1940391510725021,290.75909423828125,297.1499938964844,293.1499938964844,0.1457578837871551,-3304.3984375,304.0335998535156,0.983330249786377,0.2517879903316498,0.2017419785261154,290.6521911621094,297.1499938964844,293.1499938964844,0.1463481932878494,-2444.936279296875,304.023681640625,0.983330249786377,0.2486662119626999,0.1490059345960617,290.41259765625,297.1499938964844,293.1499938964844,0.146816611289978,-3314.867919921875,304.0526123046875,0.983330249786377,0.3446265757083893,0.2017419785261154,291.2637634277344,297.1499938964844,293.1499938964844,0.0122147286310791,-3478.673095703125,303.0407409667969,0.6066693067550659,0.050000000745058,0.2272894531488418,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,291.259033203125,290.4559326171875,1.0,0.2221435159444809,0.4738747775554657,0.4738747775554657,0.9928661584854126,1.0,-1.1681915521621704,0.3439387083053589,0.8242528438568115,0.0619033575057983,0.0,0.0,0.6377031803131104,22.385574340820312,79.0,44.1107292175293,-13174.7666015625,193.0893402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,307.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,16570.142578125,18000.0,0.0,0.0,0.2144091427326202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638787031173706,0.6387932300567627,-6.225203378562583e-06,0.0,0.0002175980334868,0.0,0.0,45.51422119140625,0.0,0.0,0.0,0.4171435534954071,4.0,0.0,1.0
542040,290.8431091308594,297.1499938964844,293.1499938964844,0.1482044905424118,-3179.15673828125,304.01470947265625,0.9868760704994202,0.2230503857135772,0.1940391510725021,290.75909423828125,297.1499938964844,293.1499938964844,0.1457578837871551,-3304.3984375,304.0335998535156,0.983330249786377,0.2517879903316498,0.2017419785261154,290.6521911621094,297.1499938964844,293.1499938964844,0.1463481932878494,-2444.936279296875,304.023681640625,0.983330249786377,0.2486662119626999,0.1490059345960617,290.41259765625,297.1499938964844,293.1499938964844,0.146816611289978,-3314.867919921875,304.0526123046875,0.983330249786377,0.3446265757083893,0.2017419785261154,291.2637634277344,297.1499938964844,293.1499938964844,0.0122147286310791,-3478.673095703125,303.0407409667969,0.6066693067550659,0.050000000745058,0.2272894531488418,290.4533996582031,291.1499938964844,250.52842712402344,250.02186584472656,279.28436279296875,291.259033203125,290.4559326171875,1.0,0.2221435159444809,0.4738747775554657,0.4738747775554657,0.9928661584854126,1.0,-1.1681915521621704,0.3439387083053589,0.8242528438568115,0.0619033575057983,0.0,0.0,0.6377031803131104,22.385574340820312,79.0,44.1107292175293,-13174.7666015625,193.0893402099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,307.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,16570.142578125,18000.0,0.0,0.0,0.2144091427326202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.638787031173706,0.6387932300567627,-6.225203378562583e-06,0.0,0.0002175980334868,0.0,0.0,45.51422119140625,0.0,0.0,0.0,0.4171435534954071,4.0,0.0,1.0
542100,290.91912841796875,297.1499938964844,293.1499938964844,0.1611700803041458,-3399.2353515625,304.0157165527344,0.99164879322052,0.2373392134904861,0.2071486115455627,290.8215637207031,297.1499938964844,293.1499938964844,0.1598211377859115,-3552.833984375,304.0291748046875,0.98943293094635,0.2698085010051727,0.2163025885820388,290.70611572265625,297.1499938964844,293.1499938964844,0.1596386730670929,-2622.809326171875,304.0223388671875,0.98943293094635,0.2697221934795379,0.1597603559494018,290.4588623046875,297.1499938964844,293.1499938964844,0.1602643877267837,-3557.106201171875,304.0457458496094,0.98943293094635,0.3702237010002136,0.2163025885820388,291.3007202148437,297.1499938964844,293.1499938964844,0.0127745475620031,-3552.958984375,303.2813720703125,0.5963757038116455,0.050000000745058,0.2275182604789734,290.4380798339844,291.1499938964844,250.51953125,250.0142364501953,279.22467041015625,291.2962951660156,290.4303894042969,1.0,0.2339563220739364,0.4730486571788788,0.4730486571788788,0.9939162731170654,1.0,-1.2325129508972168,0.3652926981449127,0.8672202825546265,0.0708797499537468,0.0,0.0,0.6864076852798462,24.540157318115234,79.0,-13.564522743225098,-13818.6123046875,225.5425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5901794433594,307.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,16329.1142578125,18000.0,0.0,0.0,0.2244569659233093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7265589833259583,0.7265658378601074,-6.898416359035764e-06,0.0,0.0002277952880831,0.0,0.0,59.36481475830078,0.0,0.0,0.0,0.4524955451488495,4.0,0.0,1.0
542160,290.9931335449219,297.1499938964844,293.1499938964844,0.1744856387376785,-3621.9580078125,304.0158996582031,0.9923402667045592,0.2510663568973541,0.2197644561529159,290.8876037597656,297.1499938964844,293.1499938964844,0.1766958236694336,-3851.572509765625,304.0203857421875,0.9947465658187866,0.286339521408081,0.2336320430040359,290.7648010253906,297.1499938964844,293.1499938964844,0.1765288263559341,-2843.60009765625,304.0147705078125,0.9947465658187866,0.2891620695590973,0.1725598275661468,290.5117492675781,297.1499938964844,293.1499938964844,0.1771013587713241,-3855.37353515625,304.0340270996094,0.9947465658187866,0.3939355313777923,0.2336320430040359,291.3377685546875,297.1499938964844,293.1499938964844,0.0134101910516619,-3636.9833984375,303.51324462890625,0.5838356614112854,0.050000000745058,0.2278205454349517,290.3818054199219,291.1499938964844,250.51080322265625,250.0067443847656,279.1812438964844,291.33355712890625,290.3685913085937,1.0,0.2474753707647323,0.4712978899478912,0.4712978899478912,0.9943453669548036,1.0,-1.3049765825271606,0.3888626098632812,0.9161139130592346,0.0802595987915992,0.0,0.0,0.7430787682533264,27.26602554321289,99.0,-89.37345123291016,-14492.23828125,266.9281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78338623046875,306.5927734375,278.1499938964844,0.0,18000.0,313.1499938964844,15966.248046875,18000.0,0.0,0.0,0.2364481389522552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293095827102661,0.8293173313140869,-7.787141839799006e-06,0.0,0.0002399647928541,0.0,0.0,79.2573013305664,0.0,0.0,0.0,0.4960337579250335,4.0,0.0,1.0
542220,291.1357421875,297.1499938964844,293.1499938964844,0.2022416889667511,-4076.4638671875,304.0142517089844,0.9825891852378844,0.2767903804779053,0.2435072362422943,291.033935546875,297.1499938964844,293.1499938964844,0.2192393243312835,-4582.55224609375,303.9924011230469,0.9990000128746032,0.3140397369861603,0.2741880416870117,290.8978576660156,297.1499938964844,293.1499938964844,0.2190975099802017,-3383.734375,303.98858642578125,0.9990000128746032,0.3226627707481384,0.2025143653154373,290.6358337402344,297.1499938964844,293.1499938964844,0.2195835262537002,-4585.58154296875,304.00164794921875,0.9990000128746032,0.4356689751148224,0.2741880416870117,291.4141540527344,297.1499938964844,293.1499938964844,0.0149366604164242,-3831.319091796875,303.9530029296875,0.5526649951934814,0.050000000745058,0.2287261933088302,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4102478027344,290.1468200683594,1.0,0.2788981199264526,0.4659274220466614,0.4659274220466614,0.9952034950256348,1.0,-1.4678750038146973,0.441047340631485,1.026827692985535,0.0999271273612976,0.0,0.0,0.886262059211731,34.853275299072266,119.0,-266.0106506347656,-15805.1650390625,381.16156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1231384277344,305.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9677734375,18000.0,0.0,0.0,0.2658370733261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068164587020874,1.068174958229065,-1.039791550283553e-05,0.0,0.0002697908494155,0.0,0.0,144.9500732421875,0.0,0.0,0.0,0.6039814949035645,4.0,0.0,1.0
542280,291.1357421875,297.1499938964844,293.1499938964844,0.2022416889667511,-4076.4638671875,304.0142517089844,0.9825891852378844,0.2767903804779053,0.2435072362422943,291.033935546875,297.1499938964844,293.1499938964844,0.2192393243312835,-4582.55224609375,303.9924011230469,0.9990000128746032,0.3140397369861603,0.2741880416870117,290.8978576660156,297.1499938964844,293.1499938964844,0.2190975099802017,-3383.734375,303.98858642578125,0.9990000128746032,0.3226627707481384,0.2025143653154373,290.6358337402344,297.1499938964844,293.1499938964844,0.2195835262537002,-4585.58154296875,304.00164794921875,0.9990000128746032,0.4356689751148224,0.2741880416870117,291.4141540527344,297.1499938964844,293.1499938964844,0.0149366604164242,-3831.319091796875,303.9530029296875,0.5526649951934814,0.050000000745058,0.2287261933088302,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1265563964844,291.4102478027344,290.1468200683594,1.0,0.2788981199264526,0.4659274220466614,0.4659274220466614,0.9952034950256348,1.0,-1.4678750038146973,0.441047340631485,1.026827692985535,0.0999271273612976,0.0,0.0,0.886262059211731,34.853275299072266,119.0,-266.0106506347656,-15805.1650390625,381.16156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1231384277344,305.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,15340.9677734375,18000.0,0.0,0.0,0.2658370733261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068164587020874,1.068174958229065,-1.039791550283553e-05,0.0,0.0002697908494155,0.0,0.0,144.9500732421875,0.0,0.0,0.0,0.6039814949035645,4.0,0.0,1.0
542340,291.2721862792969,297.1499938964844,293.1499938964844,0.2325363755226135,-4560.041015625,304.0088806152344,0.9702718257904052,0.300149917602539,0.2651773691177368,291.1948547363281,297.1499938964844,293.1499938964844,0.2649596333503723,-5335.35498046875,303.9700622558594,0.9990000128746032,0.3350302278995514,0.3111069798469543,291.0450439453125,297.1499938964844,293.1499938964844,0.2649298012256622,-3941.0341796875,303.96728515625,0.9990000128746032,0.3498815894126892,0.2298484444618225,290.7757263183594,297.1499938964844,293.1499938964844,0.2653310894966125,-5339.15478515625,303.9761962890625,0.9990000128746032,0.4710085988044739,0.3111962080001831,291.4984130859375,297.1499938964844,293.1499938964844,0.0215304140001535,-4625.6025390625,304.1308898925781,0.5588172078132629,0.0642739385366439,0.2665342986583709,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.757080078125,1.0,0.3152587115764618,0.4585905969142914,0.4585905969142914,0.9960616827011108,1.0,-1.660806655883789,0.5025274157524109,1.158279299736023,0.1214469000697135,0.0,0.0,1.0,44.31425094604492,139.0,-501.2057800292969,-16927.66796875,550.9168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5485534667969,304.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.3369140625,19080.0,0.0,0.0,0.3008996248245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798563241958618,1.2798699140548706,-1.3556357771449257e-05,0.0,0.0003053748514503,0.0,0.0,233.4291229248047,0.0,0.0,0.0,0.7178879976272583,4.0,0.0,1.0
542400,291.2721862792969,297.1499938964844,293.1499938964844,0.2325363755226135,-4560.041015625,304.0088806152344,0.9702718257904052,0.300149917602539,0.2651773691177368,291.1948547363281,297.1499938964844,293.1499938964844,0.2649596333503723,-5335.35498046875,303.9700622558594,0.9990000128746032,0.3350302278995514,0.3111069798469543,291.0450439453125,297.1499938964844,293.1499938964844,0.2649298012256622,-3941.0341796875,303.96728515625,0.9990000128746032,0.3498815894126892,0.2298484444618225,290.7757263183594,297.1499938964844,293.1499938964844,0.2653310894966125,-5339.15478515625,303.9761962890625,0.9990000128746032,0.4710085988044739,0.3111962080001831,291.4984130859375,297.1499938964844,293.1499938964844,0.0215304140001535,-4625.6025390625,304.1308898925781,0.5588172078132629,0.0642739385366439,0.2665342986583709,289.7944030761719,291.1499938964844,250.47764587402344,249.9783477783203,279.09344482421875,291.4941101074219,289.757080078125,1.0,0.3152587115764618,0.4585905969142914,0.4585905969142914,0.9960616827011108,1.0,-1.660806655883789,0.5025274157524109,1.158279299736023,0.1214469000697135,0.0,0.0,1.0,44.31425094604492,139.0,-501.2057800292969,-16927.66796875,550.9168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5485534667969,304.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,15960.3369140625,19080.0,0.0,0.0,0.3008996248245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798563241958618,1.2798699140548706,-1.3556357771449257e-05,0.0,0.0003053748514503,0.0,0.0,233.4291229248047,0.0,0.0,0.0,0.7178879976272583,4.0,0.0,1.0
542460,291.40545654296875,297.1499938964844,293.1499938964844,0.2677655518054962,-5109.20849609375,303.9970703125,0.9600023627281188,0.3207072913646698,0.2844433188438415,291.337890625,297.1499938964844,293.1499938964844,0.303789347410202,-5951.84326171875,303.9651794433594,0.9909129738807678,0.3555290102958679,0.3320638835430145,291.18463134765625,297.1499938964844,293.1499938964844,0.3169969916343689,-4552.71533203125,303.9398498535156,0.9990000128746032,0.374941349029541,0.25445556640625,290.90936279296875,297.1499938964844,293.1499938964844,0.3173235058784485,-6166.5185546875,303.9459533691406,0.9990000128746032,0.504092276096344,0.3445122539997101,291.6159362792969,297.1499938964844,293.1499938964844,0.0423901155591011,-6478.80078125,304.102783203125,0.6032360196113586,0.0823597535490989,0.358188271522522,289.15386962890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1069641113281,1.0,0.3563467562198639,0.450317770242691,0.450317770242691,0.9976369738578796,1.0,-1.8886854648590088,0.5757218599319458,1.312963604927063,0.1463744789361953,0.0,0.0,1.0,55.19971466064453,159.0,-809.302001953125,-17778.6953125,800.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22039794921875,303.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18286.513671875,19080.0,0.0,0.0,0.3393641710281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753933906555176,1.3754090070724487,-1.5622859791619703e-05,0.0,0.0003444114990998,0.0,0.0,289.2925109863281,0.0,0.0,0.0,0.7521470785140991,4.0,0.0,1.0
542520,291.40545654296875,297.1499938964844,293.1499938964844,0.2677655518054962,-5109.20849609375,303.9970703125,0.9600023627281188,0.3207072913646698,0.2844433188438415,291.337890625,297.1499938964844,293.1499938964844,0.303789347410202,-5951.84326171875,303.9651794433594,0.9909129738807678,0.3555290102958679,0.3320638835430145,291.18463134765625,297.1499938964844,293.1499938964844,0.3169969916343689,-4552.71533203125,303.9398498535156,0.9990000128746032,0.374941349029541,0.25445556640625,290.90936279296875,297.1499938964844,293.1499938964844,0.3173235058784485,-6166.5185546875,303.9459533691406,0.9990000128746032,0.504092276096344,0.3445122539997101,291.6159362792969,297.1499938964844,293.1499938964844,0.0423901155591011,-6478.80078125,304.102783203125,0.6032360196113586,0.0823597535490989,0.358188271522522,289.15386962890625,291.1499938964844,250.46209716796875,249.96502685546875,279.077392578125,291.6109619140625,289.1069641113281,1.0,0.3563467562198639,0.450317770242691,0.450317770242691,0.9976369738578796,1.0,-1.8886854648590088,0.5757218599319458,1.312963604927063,0.1463744789361953,0.0,0.0,1.0,55.19971466064453,159.0,-809.302001953125,-17778.6953125,800.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.22039794921875,303.1312866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18286.513671875,19080.0,0.0,0.0,0.3393641710281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753933906555176,1.3754090070724487,-1.5622859791619703e-05,0.0,0.0003444114990998,0.0,0.0,289.2925109863281,0.0,0.0,0.0,0.7521470785140991,4.0,0.0,1.0
542580,291.5352478027344,297.1499938964844,293.1499938964844,0.3049459159374237,-5670.10302734375,303.9862365722656,0.9249850511550904,0.3385890126228332,0.3014275133609772,291.4643249511719,297.1499938964844,293.1499938964844,0.3461831212043762,-6604.00439453125,303.9561767578125,0.9612968564033508,0.3757846653461456,0.3517536520957947,291.33062744140625,297.1499938964844,293.1499938964844,0.367426723241806,-5118.53955078125,303.9273681640625,0.9771233201026917,0.3950991034507751,0.2731291949748993,291.071533203125,297.1499938964844,293.1499938964844,0.406004399061203,-7521.220703125,303.8651733398437,0.9990000128746032,0.5280826091766357,0.4030103087425232,291.75201416015625,297.1499938964844,293.1499938964844,0.0590835325419902,-7915.87548828125,304.0911560058594,0.6027056574821472,0.0936646610498428,0.4180033802986145,288.4376525878906,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994140625,1.0,0.3989507853984833,0.443595826625824,0.443595826625824,0.9992123246192932,1.0,-2.0972585678100586,0.6436291337013245,1.4536293745040894,0.1691934764385223,0.0,0.0,1.0,72.18297576904297,179.0,-911.6257934570312,-18358.15625,1117.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.313232421875,302.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18859.6953125,19080.0,0.0,0.0,0.3781194686889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967881202697754,1.3968042135238647,-1.6112642697407864e-05,0.0,0.0003837432013824,0.0,0.0,303.0033874511719,0.0,0.0,0.0,0.7628809213638306,4.0,0.0,1.0
542640,291.5352478027344,297.1499938964844,293.1499938964844,0.3049459159374237,-5670.10302734375,303.9862365722656,0.9249850511550904,0.3385890126228332,0.3014275133609772,291.4643249511719,297.1499938964844,293.1499938964844,0.3461831212043762,-6604.00439453125,303.9561767578125,0.9612968564033508,0.3757846653461456,0.3517536520957947,291.33062744140625,297.1499938964844,293.1499938964844,0.367426723241806,-5118.53955078125,303.9273681640625,0.9771233201026917,0.3950991034507751,0.2731291949748993,291.071533203125,297.1499938964844,293.1499938964844,0.406004399061203,-7521.220703125,303.8651733398437,0.9990000128746032,0.5280826091766357,0.4030103087425232,291.75201416015625,297.1499938964844,293.1499938964844,0.0590835325419902,-7915.87548828125,304.0911560058594,0.6027056574821472,0.0936646610498428,0.4180033802986145,288.4376525878906,291.1499938964844,250.4471893310547,249.95225524902344,279.081787109375,291.74713134765625,288.3994140625,1.0,0.3989507853984833,0.443595826625824,0.443595826625824,0.9992123246192932,1.0,-2.0972585678100586,0.6436291337013245,1.4536293745040894,0.1691934764385223,0.0,0.0,1.0,72.18297576904297,179.0,-911.6257934570312,-18358.15625,1117.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.313232421875,302.1727905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18859.6953125,19080.0,0.0,0.0,0.3781194686889648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967881202697754,1.3968042135238647,-1.6112642697407864e-05,0.0,0.0003837432013824,0.0,0.0,303.0033874511719,0.0,0.0,0.0,0.7628809213638306,4.0,0.0,1.0
542700,291.5982360839844,297.1499938964844,293.1499938964844,0.3228299021720886,-5932.345703125,303.9835205078125,0.9054928421974182,0.3466744422912597,0.309186190366745,291.5242004394531,297.1499938964844,293.1499938964844,0.3672016859054565,-6918.31787109375,303.9532165527344,0.9421666860580444,0.3853802382946014,0.3612635433673858,291.3963317871094,297.1499938964844,293.1499938964844,0.3897947669029236,-5361.34375,303.9271850585937,0.9594725370407104,0.405241847038269,0.2804197669029236,291.1678466796875,297.1499938964844,293.1499938964844,0.4594088196754455,-8304.4814453125,303.81988525390625,0.9990000128746032,0.5355044603347778,0.4373686909675598,291.8227233886719,297.1499938964844,293.1499938964844,0.0653017535805702,-8480.3828125,304.090576171875,0.5953954458236694,0.0974909290671348,0.4390227794647217,288.1215209960937,291.1499938964844,250.4399871826172,249.94607543945312,279.087158203125,291.81805419921875,288.0890197753906,1.0,0.4200086593627929,0.4408552944660187,0.4408552944660187,1.0,1.0,-2.193249464035034,0.6752794981002808,1.517970085144043,0.179790124297142,0.0,0.0,1.0,82.55366516113281,179.0,-878.7942504882812,-18648.556640625,1297.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0287780761719,301.84765625,278.1499938964844,0.0,18000.0,313.1499938964844,18964.24609375,20160.0,0.0,0.0,0.3969390988349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400654435157776,1.4006706476211548,-1.6201965991058387e-05,0.0,0.0004028427356388,0.0,0.0,305.5265197753906,0.0,0.0,0.0,0.7798205614089966,4.0,0.0,1.0
542760,291.6596374511719,297.1499938964844,293.1499938964844,0.3393970727920532,-6170.3271484375,303.9837341308594,0.88871830701828,0.3542753756046295,0.3165120184421539,291.582275390625,297.1499938964844,293.1499938964844,0.3869670927524566,-7207.7421875,303.9530944824219,0.923157811164856,0.3945706188678741,0.370430439710617,291.4594116210937,297.1499938964844,293.1499938964844,0.4110951423645019,-5587.71533203125,303.92901611328125,0.9411828517913818,0.4150637090206146,0.2876009345054626,291.2707824707031,297.1499938964844,293.1499938964844,0.5150913596153259,-9097.5810546875,303.7787475585937,0.9990000128746032,0.5404106974601746,0.4727140665054321,291.8927001953125,297.1499938964844,293.1499938964844,0.0703814402222633,-8951.5244140625,304.0921630859375,0.586407482624054,0.1005612313747406,0.4561015963554382,287.8639831542969,291.1499938964844,250.4329376220703,249.94000244140625,279.093017578125,291.8883056640625,287.8390808105469,1.0,0.4406513273715973,0.4384437799453735,0.4384437799453735,1.0,1.0,-2.2846567630767822,0.7056492567062378,1.5790075063705444,0.1899910122156143,0.0,0.0,1.0,93.80429077148438,199.0,-783.5648193359375,-19055.919921875,1490.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8333740234375,301.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,19761.291015625,20160.0,0.0,0.0,0.4153452813625335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297853708267212,1.4298022985458374,-1.68829155882122e-05,0.0,0.0004215226508677,0.0,0.0,324.989013671875,0.0,0.0,0.0,0.7811763286590576,4.0,0.0,1.0
542820,291.776123046875,297.1499938964844,293.1499938964844,0.3699865043163299,-6598.8505859375,303.98834228515625,0.8527750968933105,0.3683980703353882,0.3302925527095794,291.6923217773437,297.1499938964844,293.1499938964844,0.4240362644195556,-7736.66455078125,303.9571533203125,0.8844867944717407,0.4119642376899719,0.3879760801792145,291.5786437988281,297.1499938964844,293.1499938964844,0.451209157705307,-6003.06982421875,303.9360046386719,0.8999694585800171,0.4337071180343628,0.3014259040355682,291.4735717773437,297.1499938964844,293.1499938964844,0.5967568755149841,-10188.8798828125,303.7729797363281,0.9798153638839722,0.5468255281448364,0.5166820287704468,292.02471923828125,297.1499938964844,293.1499938964844,0.0787358283996582,-9741.3330078125,304.0975341796875,0.5619359612464905,0.1056269407272338,0.484377771615982,287.4635009765625,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501647949219,1.0,0.4789279997348785,0.4353552758693695,0.4353552758693695,1.0,1.0,-2.425743579864502,0.7532060742378235,1.6725374460220337,0.2069606631994247,0.0,0.0,1.0,121.6578598022461,219.0,-578.0687255859375,-19650.294921875,1878.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7084350585937,301.4483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502318501472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.0004569281009025,0.0,0.0,332.1864929199219,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542880,291.776123046875,297.1499938964844,293.1499938964844,0.3699865043163299,-6598.8505859375,303.98834228515625,0.8527750968933105,0.3683980703353882,0.3302925527095794,291.6923217773437,297.1499938964844,293.1499938964844,0.4240362644195556,-7736.66455078125,303.9571533203125,0.8844867944717407,0.4119642376899719,0.3879760801792145,291.5786437988281,297.1499938964844,293.1499938964844,0.451209157705307,-6003.06982421875,303.9360046386719,0.8999694585800171,0.4337071180343628,0.3014259040355682,291.4735717773437,297.1499938964844,293.1499938964844,0.5967568755149841,-10188.8798828125,303.7729797363281,0.9798153638839722,0.5468255281448364,0.5166820287704468,292.02471923828125,297.1499938964844,293.1499938964844,0.0787358283996582,-9741.3330078125,304.0975341796875,0.5619359612464905,0.1056269407272338,0.484377771615982,287.4635009765625,291.1499938964844,250.4193115234375,249.92825317382807,279.1115417480469,292.02099609375,287.4501647949219,1.0,0.4789279997348785,0.4353552758693695,0.4353552758693695,1.0,1.0,-2.425743579864502,0.7532060742378235,1.6725374460220337,0.2069606631994247,0.0,0.0,1.0,121.6578598022461,219.0,-578.0687255859375,-19650.294921875,1878.173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7084350585937,301.4483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,20051.990234375,20160.0,0.0,0.0,0.4502318501472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402633905410769,1.440280556678772,-1.7131271306425333e-05,0.0,0.0004569281009025,0.0,0.0,332.1864929199219,0.0,0.0,0.0,0.7864267826080322,4.0,0.0,1.0
542940,291.8842468261719,297.1499938964844,293.1499938964844,0.3952251970767975,-6939.85009765625,304.0002746582031,0.8260650038719177,0.3812708258628845,0.3430685400962829,291.79449462890625,297.1499938964844,293.1499938964844,0.4554150104522705,-8168.19140625,303.9692687988281,0.8561843037605286,0.4281654059886932,0.4045411646366119,291.68878173828125,297.1499938964844,293.1499938964844,0.4853375554084778,-6343.5185546875,303.9505615234375,0.8708786368370056,0.4511749148368835,0.3145233690738678,291.6098327636719,297.1499938964844,293.1499938964844,0.6328979730606079,-10608.7890625,303.8374938964844,0.942199170589447,0.561575710773468,0.529577374458313,292.1404724121094,297.1499938964844,293.1499938964844,0.0858273804187774,-10414.3330078125,304.1031799316406,0.5426886677742004,0.1106354966759681,0.5116807818412781,287.26580810546875,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596130371094,1.0,0.5116899609565735,0.4337517917156219,0.4337517917156219,1.0,1.0,-2.525017738342285,0.787769079208374,1.737248778343201,0.2193025052547454,0.0,0.0,1.0,151.5063934326172,237.0,-340.1512756347656,-20276.966796875,2239.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9340515136719,301.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813856184482574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885452217422,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543000,291.8842468261719,297.1499938964844,293.1499938964844,0.3952251970767975,-6939.85009765625,304.0002746582031,0.8260650038719177,0.3812708258628845,0.3430685400962829,291.79449462890625,297.1499938964844,293.1499938964844,0.4554150104522705,-8168.19140625,303.9692687988281,0.8561843037605286,0.4281654059886932,0.4045411646366119,291.68878173828125,297.1499938964844,293.1499938964844,0.4853375554084778,-6343.5185546875,303.9505615234375,0.8708786368370056,0.4511749148368835,0.3145233690738678,291.6098327636719,297.1499938964844,293.1499938964844,0.6328979730606079,-10608.7890625,303.8374938964844,0.942199170589447,0.561575710773468,0.529577374458313,292.1404724121094,297.1499938964844,293.1499938964844,0.0858273804187774,-10414.3330078125,304.1031799316406,0.5426886677742004,0.1106354966759681,0.5116807818412781,287.26580810546875,291.1499938964844,250.40631103515625,249.9169769287109,279.12579345703125,292.13739013671875,287.2596130371094,1.0,0.5116899609565735,0.4337517917156219,0.4337517917156219,1.0,1.0,-2.525017738342285,0.787769079208374,1.737248778343201,0.2193025052547454,0.0,0.0,1.0,151.5063934326172,237.0,-340.1512756347656,-20276.966796875,2239.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9340515136719,301.5770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,20130.841796875,21240.0,0.0,0.0,0.4813856184482574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430924654006958,1.4431097507476809,-1.7198639397975057e-05,0.0,0.0004885452217422,0.0,0.0,334.1478576660156,0.0,0.0,0.0,0.8028439879417419,4.0,0.0,1.0
543060,291.9833984375,297.1499938964844,293.1499938964844,0.4156896471977234,-7207.78759765625,304.0160522460937,0.810593843460083,0.3932269215583801,0.3547621965408325,291.888671875,297.1499938964844,293.1499938964844,0.4815692901611328,-8516.6435546875,303.98590087890625,0.8409517407417297,0.44340381026268,0.4199369251728058,291.7893981933594,297.1499938964844,293.1499938964844,0.5140930414199829,-6621.48388671875,303.96905517578125,0.8551748394966125,0.4677769839763641,0.3268182575702667,291.71600341796875,297.1499938964844,293.1499938964844,0.6677772998809814,-11015.955078125,303.8830871582031,0.919925093650818,0.579041063785553,0.5465114712715149,292.2404479980469,297.1499938964844,293.1499938964844,0.092219166457653,-11017.306640625,304.10809326171875,0.5336723327636719,0.1159227788448333,0.5393126606941223,287.20660400390625,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052307128906,1.0,0.5406156182289124,0.4322588145732879,0.4322588145732879,1.0,1.0,-2.625885009765625,0.8229418396949768,1.802943110466004,0.2319215387105941,0.0,0.0,1.0,177.44313049316406,240.0,-147.73390197753906,-21190.099609375,2606.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3401184082031,301.9103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094194412231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169959622435,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543120,291.9833984375,297.1499938964844,293.1499938964844,0.4156896471977234,-7207.78759765625,304.0160522460937,0.810593843460083,0.3932269215583801,0.3547621965408325,291.888671875,297.1499938964844,293.1499938964844,0.4815692901611328,-8516.6435546875,303.98590087890625,0.8409517407417297,0.44340381026268,0.4199369251728058,291.7893981933594,297.1499938964844,293.1499938964844,0.5140930414199829,-6621.48388671875,303.96905517578125,0.8551748394966125,0.4677769839763641,0.3268182575702667,291.71600341796875,297.1499938964844,293.1499938964844,0.6677772998809814,-11015.955078125,303.8830871582031,0.919925093650818,0.579041063785553,0.5465114712715149,292.2404479980469,297.1499938964844,293.1499938964844,0.092219166457653,-11017.306640625,304.10809326171875,0.5336723327636719,0.1159227788448333,0.5393126606941223,287.20660400390625,291.1499938964844,250.39390563964844,249.9061279296875,279.1317138671875,292.23785400390625,287.2052307128906,1.0,0.5406156182289124,0.4322588145732879,0.4322588145732879,1.0,1.0,-2.625885009765625,0.8229418396949768,1.802943110466004,0.2319215387105941,0.0,0.0,1.0,177.44313049316406,240.0,-147.73390197753906,-21190.099609375,2606.2822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3401184082031,301.9103698730469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.92578125,21240.0,0.0,0.0,0.5094194412231445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760879278182983,1.4761059284210205,-1.79941034730291e-05,0.0,0.0005169959622435,0.0,0.0,357.5963439941406,0.0,0.0,0.0,0.8060924410820007,4.0,0.0,1.0
543180,292.073486328125,297.1499938964844,293.1499938964844,0.4335935711860657,-7438.02978515625,304.03082275390625,0.8051425814628601,0.4045047760009765,0.3654844164848327,291.9745483398437,297.1499938964844,293.1499938964844,0.5049656629562378,-8822.63671875,304.0015869140625,0.8366405367851257,0.4579344987869262,0.4342751801013946,291.88067626953125,297.1499938964844,293.1499938964844,0.5400710701942444,-6868.1044921875,303.9860534667969,0.8509790897369385,0.4837279319763183,0.3383801281452179,291.8089904785156,297.1499938964844,293.1499938964844,0.7000409960746765,-11390.3525390625,303.9180908203125,0.9131309390068054,0.5964993834495544,0.5634580850601196,292.327392578125,297.1499938964844,293.1499938964844,0.098171480000019,-11574.880859375,304.11212158203125,0.533328115940094,0.1213156878948211,0.5660277009010315,287.1927795410156,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934509277344,1.0,0.562380313873291,0.4309464991092682,0.4309464991092682,1.0,1.0,-2.7223618030548096,0.8565921783447266,1.8657695055007928,0.2440530508756637,0.0,0.0,1.0,194.73455810546875,243.0,-49.012245178222656,-22055.369140625,2931.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85107421875,302.2924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345519185066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425022682175,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543240,292.073486328125,297.1499938964844,293.1499938964844,0.4335935711860657,-7438.02978515625,304.03082275390625,0.8051425814628601,0.4045047760009765,0.3654844164848327,291.9745483398437,297.1499938964844,293.1499938964844,0.5049656629562378,-8822.63671875,304.0015869140625,0.8366405367851257,0.4579344987869262,0.4342751801013946,291.88067626953125,297.1499938964844,293.1499938964844,0.5400710701942444,-6868.1044921875,303.9860534667969,0.8509790897369385,0.4837279319763183,0.3383801281452179,291.8089904785156,297.1499938964844,293.1499938964844,0.7000409960746765,-11390.3525390625,303.9180908203125,0.9131309390068054,0.5964993834495544,0.5634580850601196,292.327392578125,297.1499938964844,293.1499938964844,0.098171480000019,-11574.880859375,304.11212158203125,0.533328115940094,0.1213156878948211,0.5660277009010315,287.1927795410156,291.1499938964844,250.382080078125,249.8957061767578,279.13507080078125,292.3252258300781,287.1934509277344,1.0,0.562380313873291,0.4309464991092682,0.4309464991092682,1.0,1.0,-2.7223618030548096,0.8565921783447266,1.8657695055007928,0.2440530508756637,0.0,0.0,1.0,194.73455810546875,243.0,-49.012245178222656,-22055.369140625,2931.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.85107421875,302.2924194335937,278.1499938964844,0.0,18000.0,313.1499938964844,21192.99609375,21240.0,0.0,0.0,0.5345519185066223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806736707687378,1.4806917905807495,-1.8106082279700782e-05,0.0,0.0005425022682175,0.0,0.0,360.9395751953125,0.0,0.0,0.0,0.8083859086036682,4.0,0.0,1.0
543300,292.11541748046875,297.1499938964844,293.1499938964844,0.4416745901107788,-7540.72021484375,304.0378112792969,0.8045918941497803,0.4099017083644867,0.3705455362796783,292.0146179199219,297.1499938964844,293.1499938964844,0.5157215595245361,-8961.62109375,304.0090026855469,0.8366118669509888,0.4649551808834076,0.4411225020885467,291.92315673828125,297.1499938964844,293.1499938964844,0.5520914793014526,-6980.869140625,303.9939880371094,0.8511204719543457,0.491463840007782,0.3439299464225769,291.85205078125,297.1499938964844,293.1499938964844,0.7149366736412048,-11561.841796875,303.93316650390625,0.9127010703086852,0.6050269603729248,0.5716894268989563,292.3668212890625,297.1499938964844,293.1499938964844,0.1009775847196579,-11835.0166015625,304.1139221191406,0.5348182320594788,0.1239902153611183,0.5789498090744019,287.2003173828125,291.1499938964844,250.3763885498047,249.89064025878903,279.13629150390625,292.3648376464844,287.20166015625,1.0,0.5716207027435303,0.4303531050682068,0.4303531050682068,1.0,1.0,-2.7687644958496094,0.8727743029594421,1.895990014076233,0.249879390001297,0.0,0.0,1.0,201.0911865234375,243.0,-14.96008586883545,-22493.181640625,3081.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12774658203125,302.5004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,21215.884765625,22320.0,0.0,0.0,0.5461058020591736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473088264465,1.481491208076477,-1.8125636415788904e-05,0.0,0.0005542279686778,0.0,0.0,361.52447509765625,0.0,0.0,0.0,0.8237857818603516,4.0,0.0,1.0
543360,292.15557861328125,297.1499938964844,293.1499938964844,0.4485435783863067,-7626.3076171875,304.04571533203125,0.8048799633979797,0.415121465921402,0.3754177987575531,292.052978515625,297.1499938964844,293.1499938964844,0.5251162648200989,-9080.884765625,304.0175476074219,0.8373842239379883,0.4718020856380462,0.4477722346782684,291.9638061523437,297.1499938964844,293.1499938964844,0.5626733303070068,-7078.4296875,304.00311279296875,0.8521038293838501,0.4990221560001373,0.3493330776691437,291.8932800292969,297.1499938964844,293.1499938964844,0.7279682755470276,-11708.896484375,303.9488830566406,0.9133697152137756,0.6133724451065063,0.57972651720047,292.4039611816406,297.1499938964844,293.1499938964844,0.1035150662064552,-12066.494140625,304.1158447265625,0.536902904510498,0.1266185343265533,0.5915277004241943,287.2375183105469,291.1499938964844,250.370834350586,249.8856811523437,279.1373596191406,292.402099609375,287.2406005859375,1.0,0.5800581574440002,0.4298017919063568,0.4298017919063568,1.0,1.0,-2.8138818740844727,0.8885072469711304,1.9253745079040527,0.2555459439754486,0.0,0.0,1.0,206.4185943603516,246.0,41.33285140991211,-23042.703125,3226.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39337158203125,302.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,21984.67578125,22320.0,0.0,0.0,0.5572260618209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080759525299072,1.5080947875976562,-1.8782448023557663e-05,0.0,0.0005655136192217,0.0,0.0,381.3522033691406,0.0,0.0,0.0,0.8237975835800171,4.0,0.0,1.0
