time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.21636962890625,297.1499938964844,293.1499938964844,0.4593442380428314,-7761.384765625,304.0558166503906,0.8064069747924805,0.4231005907058716,0.3828206360340118,292.1111145019531,297.1499938964844,293.1499938964844,0.5400152802467346,-9270.4609375,304.0283508300781,0.8396559953689575,0.4823903441429138,0.4580041170120239,292.0253295898437,297.1499938964844,293.1499938964844,0.579477071762085,-7233.6650390625,304.0146179199219,0.854768693447113,0.5107401013374329,0.3576703667640686,291.9557800292969,297.1499938964844,293.1499938964844,0.7485558986663818,-11943.142578125,303.96875,0.9158825278282166,0.6263275742530823,0.5921512842178345,292.4591369628906,297.1499938964844,293.1499938964844,0.107513390481472,-12429.939453125,304.1183776855469,0.5409303903579712,0.1306828409433365,0.610815703868866,287.2812194824219,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4574890136719,287.28375244140625,1.0,0.5922706723213196,0.4290083050727844,0.4290083050727844,1.0,1.0,-2.8832147121429443,0.9126903414726256,1.970524430274964,0.2642616927623749,0.0,0.0,1.0,213.39599609375,246.0,61.77577972412109,-23743.173828125,3447.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8111572265625,303.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,22205.955078125,22320.0,0.0,0.0,0.5739976167678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5156464576721191,1.5156655311584473,-1.8971495592268184e-05,0.0,0.0005825346452184,0.0,0.0,387.1242370605469,0.0,0.0,0.0,0.827580988407135,4.0,0.0,1.0
543480,292.2309265136719,297.1499938964844,293.1499938964844,0.461937665939331,-7793.75634765625,304.0580749511719,0.806920051574707,0.4250248968601227,0.3846004605293274,292.12506103515625,297.1499938964844,293.1499938964844,0.543632447719574,-9316.376953125,304.03076171875,0.8403575420379639,0.4849679172039032,0.4604882299900055,292.0400695800781,297.1499938964844,293.1499938964844,0.583566427230835,-7271.35009765625,304.01715087890625,0.8555765748023987,0.5135985016822815,0.3596991002559662,291.97076416015625,297.1499938964844,293.1499938964844,0.7535462975502014,-11999.953125,303.9731140136719,0.9167028069496156,0.62949138879776,0.5951786041259766,292.47222900390625,297.1499938964844,293.1499938964844,0.1084804013371467,-12517.376953125,304.11895751953125,0.5420117378234863,0.1316672563552856,0.6154658198356628,287.2915344238281,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706115722656,287.2940368652344,1.0,0.5951238870620728,0.4288263916969299,0.4288263916969299,1.0,1.0,-2.9000065326690674,0.9185491800308228,1.9814574718475344,0.2663746774196625,0.0,0.0,1.0,214.91387939453125,249.0,63.943145751953125,-23911.35546875,3501.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91485595703125,303.1477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.896484375,22320.0,0.0,0.0,0.5779901146888733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165656805038452,1.5165846347808838,-1.8994513084180653e-05,0.0,0.0005865864804945,0.0,0.0,387.8290100097656,0.0,0.0,0.0,0.8280402421951294,4.0,0.0,1.0
543540,292.3003845214844,297.1499938964844,293.1499938964844,0.4742235243320465,-7946.65185546875,304.06817626953125,0.8098570704460144,0.4342163205146789,0.3930834233760834,292.1916198730469,297.1499938964844,293.1499938964844,0.5610241293907166,-9536.3994140625,304.0414428710937,0.8442990779876709,0.4974317848682403,0.472476065158844,292.1103820800781,297.1499938964844,293.1499938964844,0.6032896637916565,-7452.46142578125,304.02850341796875,0.860078752040863,0.5274544358253479,0.3695150315761566,292.04229736328125,297.1499938964844,293.1499938964844,0.7775207757949829,-12272.716796875,303.9919738769531,0.9214641451835632,0.64485102891922,0.6098503470420837,292.5336303710937,297.1499938964844,293.1499938964844,0.1130888313055038,-12931.45703125,304.1216125488281,0.5475382804870605,0.1363738030195236,0.6376233696937561,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3443908691406,1.0,0.6084511280059814,0.4280120432376861,0.4280120432376861,1.0,1.0,-2.980684280395508,0.9467146396636964,2.0339696407318115,0.2765448987483978,0.0,0.0,1.0,221.5625,252.0,68.23441314697266,-24721.72265625,3762.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244079589844,303.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968064665794373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056827260181,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543600,292.3003845214844,297.1499938964844,293.1499938964844,0.4742235243320465,-7946.65185546875,304.06817626953125,0.8098570704460144,0.4342163205146789,0.3930834233760834,292.1916198730469,297.1499938964844,293.1499938964844,0.5610241293907166,-9536.3994140625,304.0414428710937,0.8442990779876709,0.4974317848682403,0.472476065158844,292.1103820800781,297.1499938964844,293.1499938964844,0.6032896637916565,-7452.46142578125,304.02850341796875,0.860078752040863,0.5274544358253479,0.3695150315761566,292.04229736328125,297.1499938964844,293.1499938964844,0.7775207757949829,-12272.716796875,303.9919738769531,0.9214641451835632,0.64485102891922,0.6098503470420837,292.5336303710937,297.1499938964844,293.1499938964844,0.1130888313055038,-12931.45703125,304.1216125488281,0.5475382804870605,0.1363738030195236,0.6376233696937561,287.3420715332031,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322265625,287.3443908691406,1.0,0.6084511280059814,0.4280120432376861,0.4280120432376861,1.0,1.0,-2.980684280395508,0.9467146396636964,2.0339696407318115,0.2765448987483978,0.0,0.0,1.0,221.5625,252.0,68.23441314697266,-24721.72265625,3762.9609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4244079589844,303.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5968064665794373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0006056827260181,0.0,0.0,389.5197448730469,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
543660,292.3648376464844,297.1499938964844,293.1499938964844,0.4843128621578216,-8070.0205078125,304.0784912109375,0.8129397630691528,0.4426693022251129,0.4008783102035522,292.25347900390625,297.1499938964844,293.1499938964844,0.5760039687156677,-9723.0419921875,304.0525207519531,0.8485146760940552,0.5091649889945984,0.4837473630905151,292.1756286621094,297.1499938964844,293.1499938964844,0.6204558610916138,-7607.73974609375,304.04022216796875,0.8648748993873596,0.5405557751655579,0.3787854015827179,292.1089172363281,297.1499938964844,293.1499938964844,0.7982050776481628,-12504.744140625,304.00994873046875,0.926689863204956,0.659404993057251,0.6237401366233826,292.5893249511719,297.1499938964844,293.1499938964844,0.1170488595962524,-13280.9609375,304.1244506835937,0.5528782606124878,0.1406930387020111,0.6579183340072632,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.42578125,1.0,0.6205299496650696,0.4273576140403747,0.4273576140403747,1.0,1.0,-3.0558462142944336,0.9730198979377748,2.082826375961304,0.2860904633998871,0.0,0.0,1.0,227.1761169433593,255.0,92.81563568115234,-25614.68359375,4012.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8686218261719,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143606901168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234979955479,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543720,292.3648376464844,297.1499938964844,293.1499938964844,0.4843128621578216,-8070.0205078125,304.0784912109375,0.8129397630691528,0.4426693022251129,0.4008783102035522,292.25347900390625,297.1499938964844,293.1499938964844,0.5760039687156677,-9723.0419921875,304.0525207519531,0.8485146760940552,0.5091649889945984,0.4837473630905151,292.1756286621094,297.1499938964844,293.1499938964844,0.6204558610916138,-7607.73974609375,304.04022216796875,0.8648748993873596,0.5405557751655579,0.3787854015827179,292.1089172363281,297.1499938964844,293.1499938964844,0.7982050776481628,-12504.744140625,304.00994873046875,0.926689863204956,0.659404993057251,0.6237401366233826,292.5893249511719,297.1499938964844,293.1499938964844,0.1170488595962524,-13280.9609375,304.1244506835937,0.5528782606124878,0.1406930387020111,0.6579183340072632,287.4231872558594,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.58807373046875,287.42578125,1.0,0.6205299496650696,0.4273576140403747,0.4273576140403747,1.0,1.0,-3.0558462142944336,0.9730198979377748,2.082826375961304,0.2860904633998871,0.0,0.0,1.0,227.1761169433593,255.0,92.81563568115234,-25614.68359375,4012.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8686218261719,303.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.6143606901168823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503387451171875,1.550358533859253,-1.984992559300736e-05,0.0,0.0006234979955479,0.0,0.0,414.3206481933594,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
543780,292.4246826171875,297.1499938964844,293.1499938964844,0.4942851662635803,-8192.9990234375,304.0856628417969,0.8158372640609741,0.4504196345806122,0.4080172777175903,292.3110656738281,297.1499938964844,293.1499938964844,0.5909913182258606,-9910.7412109375,304.0599670410156,0.852653980255127,0.5201927423477173,0.4943268597126007,292.2362670898437,297.1499938964844,293.1499938964844,0.6376620531082153,-7764.08154296875,304.0480651855469,0.8695940375328064,0.552939236164093,0.387533962726593,292.1709289550781,297.1499938964844,293.1499938964844,0.8188992738723755,-12739.6064453125,304.02203369140625,0.9318659901618958,0.6731982827186584,0.6368805170059204,292.6400146484375,297.1499938964844,293.1499938964844,0.1208278983831405,-13614.0439453125,304.12664794921875,0.5577287673950195,0.144607812166214,0.6763212084770203,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4749450683594,1.0,0.6316323280334473,0.4268560409545898,0.4268560409545898,1.0,1.0,-3.125591516494751,0.9975401759147644,2.128051519393921,0.2950595021247864,0.0,0.0,1.0,232.19956970214844,258.0,74.35810852050781,-26318.82421875,4253.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305125951766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398900877684,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543840,292.4246826171875,297.1499938964844,293.1499938964844,0.4942851662635803,-8192.9990234375,304.0856628417969,0.8158372640609741,0.4504196345806122,0.4080172777175903,292.3110656738281,297.1499938964844,293.1499938964844,0.5909913182258606,-9910.7412109375,304.0599670410156,0.852653980255127,0.5201927423477173,0.4943268597126007,292.2362670898437,297.1499938964844,293.1499938964844,0.6376620531082153,-7764.08154296875,304.0480651855469,0.8695940375328064,0.552939236164093,0.387533962726593,292.1709289550781,297.1499938964844,293.1499938964844,0.8188992738723755,-12739.6064453125,304.02203369140625,0.9318659901618958,0.6731982827186584,0.6368805170059204,292.6400146484375,297.1499938964844,293.1499938964844,0.1208278983831405,-13614.0439453125,304.12664794921875,0.5577287673950195,0.144607812166214,0.6763212084770203,287.47296142578125,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.638916015625,287.4749450683594,1.0,0.6316323280334473,0.4268560409545898,0.4268560409545898,1.0,1.0,-3.125591516494751,0.9975401759147644,2.128051519393921,0.2950595021247864,0.0,0.0,1.0,232.19956970214844,258.0,74.35810852050781,-26318.82421875,4253.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2821960449219,304.236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.943359375,23400.0,0.0,0.0,0.6305125951766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544633865356443,1.5544832944869995,-1.995568891288713e-05,0.0,0.0006398900877684,0.0,0.0,417.6363525390625,0.0,0.0,0.0,0.8486552834510803,4.0,0.0,1.0
543900,292.4530334472656,297.1499938964844,293.1499938964844,0.4990124702453613,-8251.2119140625,304.0887756347656,0.8171711564064026,0.4540382623672485,0.4113535583019256,292.3384094238281,297.1499938964844,293.1499938964844,0.5982351899147034,-10001.2412109375,304.06317138671875,0.8546382188796997,0.5254485011100769,0.4993695616722107,292.2650146484375,297.1499938964844,293.1499938964844,0.646013081073761,-7839.75927734375,304.0514221191406,0.8718641400337219,0.5588688254356384,0.3917228579521179,292.20037841796875,297.1499938964844,293.1499938964844,0.828932523727417,-12853.5029296875,304.02703857421875,0.9343500733375548,0.6798178553581238,0.6431864500045776,292.6636962890625,297.1499938964844,293.1499938964844,0.1225948706269264,-13769.0546875,304.127685546875,0.5599303245544434,0.1464156508445739,0.6848326921463013,287.4939270019531,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.66265869140625,287.4957275390625,1.0,0.6368725299835205,0.4266566336154938,0.4266566336154938,1.0,1.0,-3.1585190296173096,1.009162664413452,2.1493561267852783,0.2993411719799042,0.0,0.0,1.0,234.5708465576172,258.0,66.74728393554688,-26648.853515625,4369.55908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.480712890625,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.806640625,24480.0,0.0,0.0,0.6380618810653687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551574230194092,1.5551774501800537,-1.9973513190052472e-05,0.0,0.0006475516711361,0.0,0.0,418.1960754394531,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
543960,292.48046875,297.1499938964844,293.1499938964844,0.5026777386665344,-8294.9521484375,304.0932312011719,0.8184089660644531,0.4574788808822632,0.4145352840423584,292.36492919921875,297.1499938964844,293.1499938964844,0.6042569279670715,-10074.751953125,304.0679931640625,0.8565400838851929,0.5305252075195312,0.5042484402656555,292.2928466796875,297.1499938964844,293.1499938964844,0.653062641620636,-7902.25634765625,304.0565185546875,0.8740471005439758,0.5646145343780518,0.3957884013652801,292.2289123535156,297.1499938964844,293.1499938964844,0.8373489379882812,-12946.5419921875,304.0340881347656,0.9367274641990662,0.6862392425537109,0.649314820766449,292.6863708496094,297.1499938964844,293.1499938964844,0.1240628212690353,-13895.0615234375,304.1290588378906,0.5619699954986572,0.1481246352195739,0.6928977966308594,287.5382385253906,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.68536376953125,287.5408630371094,1.0,0.6419239640235901,0.4264891743659973,0.4264891743659973,1.0,1.0,-3.190166473388672,1.0203672647476196,2.169799327850342,0.3034922480583191,0.0,0.0,1.0,236.88034057617188,261.0,91.61797332763672,-27093.119140625,4483.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6541442871094,304.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,24159.359375,24480.0,0.0,0.0,0.6454888582229614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.064037289528642e-05,0.0,0.0006550891557708,0.0,0.0,439.3136901855469,0.0,0.0,0.0,0.863519012928009,4.0,0.0,1.0
544020,292.5326232910156,297.1499938964844,293.1499938964844,0.5106902718544006,-8392.8701171875,304.0987548828125,0.8205628991127014,0.4638611376285553,0.4204360544681549,292.4154357910156,297.1499938964844,293.1499938964844,0.617203414440155,-10235.3037109375,304.0736999511719,0.8600443601608276,0.540168046951294,0.5135108232498169,292.34576416015625,297.1499938964844,293.1499938964844,0.6681591868400574,-8038.03759765625,304.0624694824219,0.8780977725982666,0.5755929350852966,0.4035479724407196,292.2833557128906,297.1499938964844,293.1499938964844,0.855423092842102,-13150.7294921875,304.0425109863281,0.9410917162895204,0.6985298991203308,0.6610291600227356,292.7288513183594,297.1499938964844,293.1499938964844,0.127058520913124,-14154.9619140625,304.13104248046875,0.5655400156974792,0.1512498557567596,0.7077006697654724,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5857238769531,1.0,0.6514906287193298,0.4262435436248779,0.4262435436248779,1.0,1.0,-3.24961805343628,1.0415244102478027,2.208093643188477,0.3113985657691955,0.0,0.0,1.0,241.37257385253903,264.0,68.73645782470703,-27700.380859375,4704.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596145033836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694248877465,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544080,292.5326232910156,297.1499938964844,293.1499938964844,0.5106902718544006,-8392.8701171875,304.0987548828125,0.8205628991127014,0.4638611376285553,0.4204360544681549,292.4154357910156,297.1499938964844,293.1499938964844,0.617203414440155,-10235.3037109375,304.0736999511719,0.8600443601608276,0.540168046951294,0.5135108232498169,292.34576416015625,297.1499938964844,293.1499938964844,0.6681591868400574,-8038.03759765625,304.0624694824219,0.8780977725982666,0.5755929350852966,0.4035479724407196,292.2833557128906,297.1499938964844,293.1499938964844,0.855423092842102,-13150.7294921875,304.0425109863281,0.9410917162895204,0.6985298991203308,0.6610291600227356,292.7288513183594,297.1499938964844,293.1499938964844,0.127058520913124,-14154.9619140625,304.13104248046875,0.5655400156974792,0.1512498557567596,0.7077006697654724,287.5841369628906,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5857238769531,1.0,0.6514906287193298,0.4262435436248779,0.4262435436248779,1.0,1.0,-3.24961805343628,1.0415244102478027,2.208093643188477,0.3113985657691955,0.0,0.0,1.0,241.37257385253903,264.0,68.73645782470703,-27700.380859375,4704.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9749755859375,304.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596145033836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887640714645386,1.58878493309021,-2.084608786390163e-05,0.0,0.0006694248877465,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674362897872925,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.5182583332061768,-8485.3994140625,304.1031799316406,0.8223198056221008,0.4696073234081268,0.4257668256759643,292.4627990722656,297.1499938964844,293.1499938964844,0.6297528147697449,-10390.6865234375,304.07818603515625,0.8631618618965149,0.5491616129875183,0.5221593976020813,292.3952331542969,297.1499938964844,293.1499938964844,0.6828921437263489,-8170.3017578125,304.0670471191406,0.8817487359046936,0.5859284996986389,0.4108572006225586,292.3343505859375,297.1499938964844,293.1499938964844,0.8730852603912354,-13350.4892578125,304.0488586425781,0.94496750831604,0.7101355791091919,0.6720945835113525,292.7678527832031,297.1499938964844,293.1499938964844,0.1297918856143951,-14391.4736328125,304.1328125,0.5684705972671509,0.1540040671825409,0.7208179235458374,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603975892066956,0.4261021912097931,0.4261021912097931,1.0,1.0,-3.3043015003204346,1.0611310005187988,2.243170738220215,0.3188178539276123,0.0,0.0,1.0,245.7242431640625,267.0,50.66530990600586,-28243.427734375,4915.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726105213165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826141616329,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.5182583332061768,-8485.3994140625,304.1031799316406,0.8223198056221008,0.4696073234081268,0.4257668256759643,292.4627990722656,297.1499938964844,293.1499938964844,0.6297528147697449,-10390.6865234375,304.07818603515625,0.8631618618965149,0.5491616129875183,0.5221593976020813,292.3952331542969,297.1499938964844,293.1499938964844,0.6828921437263489,-8170.3017578125,304.0670471191406,0.8817487359046936,0.5859284996986389,0.4108572006225586,292.3343505859375,297.1499938964844,293.1499938964844,0.8730852603912354,-13350.4892578125,304.0488586425781,0.94496750831604,0.7101355791091919,0.6720945835113525,292.7678527832031,297.1499938964844,293.1499938964844,0.1297918856143951,-14391.4736328125,304.1328125,0.5684705972671509,0.1540040671825409,0.7208179235458374,287.6159362792969,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670288085937,287.6172180175781,1.0,0.6603975892066956,0.4261021912097931,0.4261021912097931,1.0,1.0,-3.3043015003204346,1.0611310005187988,2.243170738220215,0.3188178539276123,0.0,0.0,1.0,245.7242431640625,267.0,50.66530990600586,-28243.427734375,4915.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28277587890625,305.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726105213165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826141616329,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.62725830078125,297.1499938964844,293.1499938964844,0.5239109396934509,-8552.5654296875,304.1092529296875,0.823649525642395,0.474706768989563,0.4305273294448852,292.507568359375,297.1499938964844,293.1499938964844,0.640140175819397,-10516.767578125,304.08465576171875,0.8658463358879089,0.5574957132339478,0.5301966667175293,292.4417724609375,297.1499938964844,293.1499938964844,0.6953635811805725,-8280.197265625,304.0737609863281,0.8849538564682007,0.5956110954284668,0.4177191257476806,292.3825378417969,297.1499938964844,293.1499938964844,0.8879844546318054,-13515.5419921875,304.0575256347656,0.948308527469635,0.7210310101509094,0.6825065016746521,292.8037414550781,297.1499938964844,293.1499938964844,0.1319172829389572,-14571.3779296875,304.13494873046875,0.5707839131355286,0.1564071029424667,0.7323620915412903,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.6686893701553345,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.3543524742126465,1.079234957695007,2.2751176357269287,0.3257715106010437,0.0,0.0,1.0,249.9976348876953,270.0,65.59346008300781,-28884.849609375,5116.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850526332855225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952413823455,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.62725830078125,297.1499938964844,293.1499938964844,0.5239109396934509,-8552.5654296875,304.1092529296875,0.823649525642395,0.474706768989563,0.4305273294448852,292.507568359375,297.1499938964844,293.1499938964844,0.640140175819397,-10516.767578125,304.08465576171875,0.8658463358879089,0.5574957132339478,0.5301966667175293,292.4417724609375,297.1499938964844,293.1499938964844,0.6953635811805725,-8280.197265625,304.0737609863281,0.8849538564682007,0.5956110954284668,0.4177191257476806,292.3825378417969,297.1499938964844,293.1499938964844,0.8879844546318054,-13515.5419921875,304.0575256347656,0.948308527469635,0.7210310101509094,0.6825065016746521,292.8037414550781,297.1499938964844,293.1499938964844,0.1319172829389572,-14571.3779296875,304.13494873046875,0.5707839131355286,0.1564071029424667,0.7323620915412903,287.67535400390625,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.802978515625,287.67681884765625,1.0,0.6686893701553345,0.4260545074939728,0.4260545074939728,1.0,1.0,-3.3543524742126465,1.079234957695007,2.2751176357269287,0.3257715106010437,0.0,0.0,1.0,249.9976348876953,270.0,65.59346008300781,-28884.849609375,5116.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5340270996094,305.2759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850526332855225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0006952413823455,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703186035156,297.1499938964844,293.1499938964844,0.529792070388794,-8623.7822265625,304.1130065917969,0.8245823383331299,0.4792134761810303,0.4347476363182068,292.5497436523437,297.1499938964844,293.1499938964844,0.6509174108505249,-10648.9453125,304.0884704589844,0.8681150078773499,0.5652151703834534,0.5376461744308472,292.4853820800781,297.1499938964844,293.1499938964844,0.7083369493484497,-8395.57421875,304.0775146484375,0.8877397179603577,0.604703426361084,0.424160748720169,292.4278259277344,297.1499938964844,293.1499938964844,0.9035410284996032,-13690.3173828125,304.0623779296875,0.9511582851409912,0.7312875986099243,0.6923010349273682,292.8367614746094,297.1499938964844,293.1499938964844,0.1339780837297439,-14747.6455078125,304.13653564453125,0.5725261569023132,0.1584775596857071,0.7424033284187317,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763938665390015,0.4260894358158111,0.4260894358158111,1.0,1.0,-3.399994134902954,1.0959116220474243,2.30408239364624,0.3322782814502716,0.0,0.0,1.0,254.19699096679688,273.0,45.82774353027344,-29342.740234375,5307.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966249346733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.000706985767465,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544440,292.6703186035156,297.1499938964844,293.1499938964844,0.529792070388794,-8623.7822265625,304.1130065917969,0.8245823383331299,0.4792134761810303,0.4347476363182068,292.5497436523437,297.1499938964844,293.1499938964844,0.6509174108505249,-10648.9453125,304.0884704589844,0.8681150078773499,0.5652151703834534,0.5376461744308472,292.4853820800781,297.1499938964844,293.1499938964844,0.7083369493484497,-8395.57421875,304.0775146484375,0.8877397179603577,0.604703426361084,0.424160748720169,292.4278259277344,297.1499938964844,293.1499938964844,0.9035410284996032,-13690.3173828125,304.0623779296875,0.9511582851409912,0.7312875986099243,0.6923010349273682,292.8367614746094,297.1499938964844,293.1499938964844,0.1339780837297439,-14747.6455078125,304.13653564453125,0.5725261569023132,0.1584775596857071,0.7424033284187317,287.7035217285156,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.8360900878906,287.7045593261719,1.0,0.6763938665390015,0.4260894358158111,0.4260894358158111,1.0,1.0,-3.399994134902954,1.0959116220474243,2.30408239364624,0.3322782814502716,0.0,0.0,1.0,254.19699096679688,273.0,45.82774353027344,-29342.740234375,5307.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748413085937,305.4593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.890625,25560.0,0.0,0.0,0.6966249346733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248737573623655,1.624895453453064,-2.18044406210538e-05,0.0,0.000706985767465,0.0,0.0,476.9974670410156,0.0,0.0,0.0,0.887082040309906,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325168967247009,-8656.6826171875,304.1147766113281,0.8249117136001587,0.4812514781951904,0.4366662800312042,292.5699462890625,297.1499938964844,293.1499938964844,0.656091034412384,-10712.1923828125,304.0902404785156,0.8691036105155945,0.5688516497612,0.5411617755889893,292.5061950683594,297.1499938964844,293.1499938964844,0.7146273851394653,-8451.3388671875,304.0792541503906,0.8889875411987305,0.6090360283851624,0.4272338151931762,292.449462890625,297.1499938964844,293.1499938964844,0.9110981225967408,-13775.0205078125,304.0645751953125,0.95241779088974,0.7361852526664734,0.6969829797744751,292.852294921875,297.1499938964844,293.1499938964844,0.1349101513624191,-14827.1767578125,304.1372985839844,0.5732031464576721,0.1593963056802749,0.746897280216217,287.7151794433594,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.71612548828125,1.0,0.6800377368927002,0.4261344969272613,0.4261344969272613,1.0,1.0,-3.4212639331817627,1.103748440742493,2.31751561164856,0.335376113653183,0.0,0.0,1.0,256.2690124511719,273.0,39.69693756103516,-29557.521484375,5398.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89508056640625,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.14453125,26640.0,0.0,0.0,0.7020509243011475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254864931106567,1.6255083084106443,-2.1820889742230065e-05,0.0,0.0007124924450181,0.0,0.0,477.537353515625,0.0,0.0,0.0,0.9023870825767516,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341311097145081,-8674.6396484375,304.11822509765625,0.825146496295929,0.4831378757953644,0.4384568631649017,292.5896301269531,297.1499938964844,293.1499938964844,0.6599473357200623,-10757.48828125,304.0940856933594,0.8699909448623657,0.5723310708999634,0.5445376634597778,292.52642822265625,297.1499938964844,293.1499938964844,0.719517707824707,-8493.21484375,304.0832214355469,0.8901341557502747,0.6132153868675232,0.43020761013031,292.4705505371094,297.1499938964844,293.1499938964844,0.9169421195983888,-13837.8115234375,304.0694580078125,0.9535634517669678,0.7409132122993469,0.7015184164047241,292.8671875,297.1499938964844,293.1499938964844,0.1355342268943786,-14877.6943359375,304.1384582519531,0.5737559795379639,0.1602403223514557,0.7510603666305542,287.75146484375,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8665771484375,287.753173828125,1.0,0.6835476756095886,0.4261970221996307,0.4261970221996307,1.0,1.0,-3.441519021987915,1.111257553100586,2.330261468887329,0.3383745849132538,0.0,0.0,1.0,258.3290710449219,276.0,66.21502685546875,-29896.30859375,5486.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.28515625,26640.0,0.0,0.0,0.7074655294418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504693031311035,1.6504918336868286,-2.2496795281767845e-05,0.0,0.0007179875392466,0.0,0.0,499.8961486816406,0.0,0.0,0.0,0.9014623761177064,4.0,0.0,1.0
544620,292.7491760253906,297.1499938964844,293.1499938964844,0.5382441282272339,-8723.5380859375,304.1219482421875,0.8253298997879028,0.4864965677261352,0.4416529834270477,292.6274719238281,297.1499938964844,293.1499938964844,0.6688008308410645,-10864.69140625,304.0979309082031,0.871455192565918,0.5788520574569702,0.5508644580841064,292.56512451171875,297.1499938964844,293.1499938964844,0.7305971384048462,-8590.5869140625,304.08697509765625,0.8921195864677429,0.6211633682250977,0.4358550012111664,292.51104736328125,297.1499938964844,293.1499938964844,0.930241584777832,-13985.58984375,304.0740966796875,0.9555120468139648,0.7499150037765503,0.7101386785507202,292.895263671875,297.1499938964844,293.1499938964844,0.1369479596614837,-14996.69921875,304.13995361328125,0.5744972229003906,0.1617116928100586,0.7584131360054016,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901689171791077,0.4263719618320465,0.4263719618320465,1.0,1.0,-3.4789822101593018,1.125293254852295,2.353688955307007,0.3440650403499603,0.0,0.0,1.0,262.4189453125,279.0,47.68122863769531,-30294.5859375,5654.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178206443786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284967578016,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544680,292.7491760253906,297.1499938964844,293.1499938964844,0.5382441282272339,-8723.5380859375,304.1219482421875,0.8253298997879028,0.4864965677261352,0.4416529834270477,292.6274719238281,297.1499938964844,293.1499938964844,0.6688008308410645,-10864.69140625,304.0979309082031,0.871455192565918,0.5788520574569702,0.5508644580841064,292.56512451171875,297.1499938964844,293.1499938964844,0.7305971384048462,-8590.5869140625,304.08697509765625,0.8921195864677429,0.6211633682250977,0.4358550012111664,292.51104736328125,297.1499938964844,293.1499938964844,0.930241584777832,-13985.58984375,304.0740966796875,0.9555120468139648,0.7499150037765503,0.7101386785507202,292.895263671875,297.1499938964844,293.1499938964844,0.1369479596614837,-14996.69921875,304.13995361328125,0.5744972229003906,0.1617116928100586,0.7584131360054016,287.782470703125,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.8946838378906,287.783447265625,1.0,0.6901689171791077,0.4263719618320465,0.4263719618320465,1.0,1.0,-3.4789822101593018,1.125293254852295,2.353688955307007,0.3440650403499603,0.0,0.0,1.0,262.4189453125,279.0,47.68122863769531,-30294.5859375,5654.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.7178206443786621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657783269882202,1.6578060388565063,-2.269662218168378e-05,0.0,0.0007284967578016,0.0,0.0,506.5714721679688,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
544740,292.78521728515625,297.1499938964844,293.1499938964844,0.5419458746910095,-8767.5302734375,304.1251220703125,0.8252003192901611,0.4893400371074676,0.4443886876106262,292.66326904296875,297.1499938964844,293.1499938964844,0.6772478818893433,-10966.8212890625,304.1011962890625,0.8725760579109192,0.5848268866539001,0.5566772818565369,292.6014709472656,297.1499938964844,293.1499938964844,0.7413512468338013,-8684.9609375,304.0900573730469,0.8937748670578003,0.6286072731018066,0.4411517977714538,292.5491638183594,297.1499938964844,293.1499938964844,0.9431870579719543,-14129.3984375,304.07781982421875,0.9571040868759156,0.7583670616149902,0.718241274356842,292.9211120605469,297.1499938964844,293.1499938964844,0.1381667405366897,-15099.3046875,304.1412658691406,0.5748211145401001,0.1629177182912826,0.7645630240440369,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962928771972656,0.4266054034233093,0.4266054034233093,1.0,1.0,-3.512783527374268,1.1381505727767944,2.374632835388184,0.3493917882442474,0.0,0.0,1.0,266.4386291503906,282.0,35.54439926147461,-30649.98828125,5812.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273429036140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381605682894,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544800,292.78521728515625,297.1499938964844,293.1499938964844,0.5419458746910095,-8767.5302734375,304.1251220703125,0.8252003192901611,0.4893400371074676,0.4443886876106262,292.66326904296875,297.1499938964844,293.1499938964844,0.6772478818893433,-10966.8212890625,304.1011962890625,0.8725760579109192,0.5848268866539001,0.5566772818565369,292.6014709472656,297.1499938964844,293.1499938964844,0.7413512468338013,-8684.9609375,304.0900573730469,0.8937748670578003,0.6286072731018066,0.4411517977714538,292.5491638183594,297.1499938964844,293.1499938964844,0.9431870579719543,-14129.3984375,304.07781982421875,0.9571040868759156,0.7583670616149902,0.718241274356842,292.9211120605469,297.1499938964844,293.1499938964844,0.1381667405366897,-15099.3046875,304.1412658691406,0.5748211145401001,0.1629177182912826,0.7645630240440369,287.8045349121094,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.92059326171875,287.8053894042969,1.0,0.6962928771972656,0.4266054034233093,0.4266054034233093,1.0,1.0,-3.512783527374268,1.1381505727767944,2.374632835388184,0.3493917882442474,0.0,0.0,1.0,266.4386291503906,282.0,35.54439926147461,-30649.98828125,5812.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.345703125,27720.0,0.0,0.0,0.7273429036140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0007381605682894,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437535643577576,-8786.7451171875,304.1302490234375,0.8247409462928772,0.4916514456272125,0.4466587007045746,292.6974182128906,297.1499938964844,293.1499938964844,0.6834580302238464,-11039.341796875,304.1069641113281,0.8733348846435547,0.590236485004425,0.561970591545105,292.6358947753906,297.1499938964844,293.1499938964844,0.7497881054878235,-8756.974609375,304.0957946777344,0.8950795531272888,0.6355225443840027,0.4460905790328979,292.58544921875,297.1499938964844,293.1499938964844,0.9533172249794006,-14238.2880859375,304.08477783203125,0.9583223462104796,0.7662292718887329,0.7258077263832092,292.9449768066406,297.1499938964844,293.1499938964844,0.1388359516859054,-15151.7138671875,304.1430053710937,0.5747491121292114,0.163875475525856,0.7696071863174438,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019414305686951,0.426893949508667,0.426893949508667,1.0,1.0,-3.5429956912994385,1.1498546600341797,2.393141031265259,0.3543681800365448,0.0,0.0,1.0,270.4170837402344,285.0,54.61474609375,-31121.49609375,5958.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.271484375,27720.0,0.0,0.0,0.7365671992301941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475220481865,0.0,0.0,535.6190795898438,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437535643577576,-8786.7451171875,304.1302490234375,0.8247409462928772,0.4916514456272125,0.4466587007045746,292.6974182128906,297.1499938964844,293.1499938964844,0.6834580302238464,-11039.341796875,304.1069641113281,0.8733348846435547,0.590236485004425,0.561970591545105,292.6358947753906,297.1499938964844,293.1499938964844,0.7497881054878235,-8756.974609375,304.0957946777344,0.8950795531272888,0.6355225443840027,0.4460905790328979,292.58544921875,297.1499938964844,293.1499938964844,0.9533172249794006,-14238.2880859375,304.08477783203125,0.9583223462104796,0.7662292718887329,0.7258077263832092,292.9449768066406,297.1499938964844,293.1499938964844,0.1388359516859054,-15151.7138671875,304.1430053710937,0.5747491121292114,0.163875475525856,0.7696071863174438,287.8570251464844,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.8581237792969,1.0,0.7019414305686951,0.426893949508667,0.426893949508667,1.0,1.0,-3.5429956912994385,1.1498546600341797,2.393141031265259,0.3543681800365448,0.0,0.0,1.0,270.4170837402344,285.0,54.61474609375,-31121.49609375,5958.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5331726074219,306.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,27572.271484375,27720.0,0.0,0.0,0.7365671992301941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888827085494995,1.688906192779541,-2.355616925342474e-05,0.0,0.0007475220481865,0.0,0.0,535.6190795898438,0.0,0.0,0.0,0.922185480594635,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458836555480957,-8811.2587890625,304.1332702636719,0.8239913582801819,0.4934877455234527,0.4484944939613342,292.72979736328125,297.1499938964844,293.1499938964844,0.6901311874389648,-11119.1201171875,304.11016845703125,0.8737717270851135,0.5951322913169861,0.5667712092399597,292.66827392578125,297.1499938964844,293.1499938964844,0.7588497996330261,-8835.783203125,304.0987548828125,0.8960817456245422,0.6419801712036133,0.4507008492946625,292.61968994140625,297.1499938964844,293.1499938964844,0.9642349481582642,-14358.5068359375,304.0882873535156,0.9592232704162598,0.7735841870307922,0.7328793406486511,292.96697998046875,297.1499938964844,293.1499938964844,0.1395320147275924,-15208.9130859375,304.1441955566406,0.5743250846862793,0.1646047234535217,0.773617148399353,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071381211280823,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.569859027862549,1.160486340522766,2.4093728065490723,0.3590139150619507,0.0,0.0,1.0,274.3385925292969,288.0,39.68733978271485,-31423.83984375,6093.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451308369636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562130340375,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458836555480957,-8811.2587890625,304.1332702636719,0.8239913582801819,0.4934877455234527,0.4484944939613342,292.72979736328125,297.1499938964844,293.1499938964844,0.6901311874389648,-11119.1201171875,304.11016845703125,0.8737717270851135,0.5951322913169861,0.5667712092399597,292.66827392578125,297.1499938964844,293.1499938964844,0.7588497996330261,-8835.783203125,304.0987548828125,0.8960817456245422,0.6419801712036133,0.4507008492946625,292.61968994140625,297.1499938964844,293.1499938964844,0.9642349481582642,-14358.5068359375,304.0882873535156,0.9592232704162598,0.7735841870307922,0.7328793406486511,292.96697998046875,297.1499938964844,293.1499938964844,0.1395320147275924,-15208.9130859375,304.1441955566406,0.5743250846862793,0.1646047234535217,0.773617148399353,287.8816223144531,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.966552734375,287.8824768066406,1.0,0.7071381211280823,0.4272327125072479,0.4272327125072479,1.0,1.0,-3.569859027862549,1.160486340522766,2.4093728065490723,0.3590139150619507,0.0,0.0,1.0,274.3385925292969,288.0,39.68733978271485,-31423.83984375,6093.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6919860839844,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.259765625,27720.0,0.0,0.0,0.7451308369636536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0007562130340375,0.0,0.0,538.9148559570312,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
545100,292.8670654296875,297.1499938964844,293.1499938964844,0.5467466115951538,-8821.02734375,304.1347351074219,0.8235170841217041,0.494230180978775,0.4492569863796234,292.745361328125,297.1499938964844,293.1499938964844,0.6932467818260193,-11156.2255859375,304.1117248535156,0.8738804459571838,0.5973910689353943,0.5689953565597534,292.6837158203125,297.1499938964844,293.1499938964844,0.7631924748420715,-8873.4443359375,304.10015869140625,0.8964821696281433,0.6450420022010803,0.4528912007808685,292.6361083984375,297.1499938964844,293.1499938964844,0.969477653503418,-14416.08203125,304.0899658203125,0.9595704674720764,0.7770774364471436,0.736244261264801,292.9773254394531,297.1499938964844,293.1499938964844,0.1398086249828338,-15231.44140625,304.1447448730469,0.5739952325820923,0.164890319108963,0.7752640843391418,287.8927001953125,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9768981933594,287.8935546875,1.0,0.7095760703086853,0.4274193942546844,0.4274193942546844,1.0,1.0,-3.582117795944214,1.1654269695281982,2.416690826416016,0.361222892999649,0.0,0.0,1.0,276.2755432128906,288.0,35.811519622802734,-31566.84375,6157.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77569580078125,306.3193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,27702.939453125,28800.0,0.0,0.0,0.7491225600242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928797960281372,1.6929035186767578,-2.366780427109916e-05,0.0,0.000760264112614,0.0,0.0,539.43115234375,0.0,0.0,0.0,0.9391710758209229,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465124845504761,-8816.134765625,304.137939453125,0.8229736089706421,0.4948499798774719,0.4499168694019317,292.7606506347656,297.1499938964844,293.1499938964844,0.6950162649154663,-11175.267578125,304.1154479980469,0.873913049697876,0.5995174050331116,0.5711031556129456,292.6988525390625,297.1499938964844,293.1499938964844,0.7661004662513733,-8897.111328125,304.1039123535156,0.8968112468719482,0.6479811668395996,0.4550044238567352,292.65216064453125,297.1499938964844,293.1499938964844,0.972970187664032,-14451.568359375,304.0945129394531,0.9598442316055298,0.7804316878318787,0.7394928336143494,292.9872436523437,297.1499938964844,293.1499938964844,0.1397934108972549,-15226.650390625,304.1457214355469,0.5735904574394226,0.1651265323162078,0.7766942977905273,287.9284362792969,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.9868469238281,287.9299621582031,1.0,0.7119132280349731,0.427617460489273,0.427617460489273,1.0,1.0,-3.5936200618743896,1.1701267957687378,2.4234933853149414,0.3633613288402557,0.0,0.0,1.0,278.20361328125,291.0,63.08333206176758,-31836.162109375,6218.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.732421875,28800.0,0.0,0.0,0.7531520128250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171730995178225,1.7171974182128906,-2.435195528960321e-05,0.0,0.0007643535500392,0.0,0.0,562.9891357421875,0.0,0.0,0.0,0.9378481507301332,4.0,0.0,1.0
