time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.91119384765625,297.1499938964844,293.1499938964844,0.5470350980758667,-8820.6748046875,304.1410522460937,0.8216737508773804,0.4957447648048401,0.450920969247818,292.79010009765625,297.1499938964844,293.1499938964844,0.6998273730278015,-11231.75,304.1189270019531,0.873748242855072,0.6034106016159058,0.5749639868736267,292.7276916503906,297.1499938964844,293.1499938964844,0.7733978033065796,-8959.8447265625,304.1070861816406,0.8972570300102234,0.6535595655441284,0.4589996337890625,292.6830444335937,297.1499938964844,293.1499938964844,0.9817493557929992,-14547.01171875,304.09832763671875,0.9601669907569884,0.7867820262908936,0.7456256747245789,293.0059509277344,297.1499938964844,293.1499938964844,0.1400082856416702,-15241.9912109375,304.14678955078125,0.5725576877593994,0.1654556095600128,0.7789093255996704,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162838578224182,0.4280470609664917,0.4280470609664917,1.0,1.0,-3.614325046539306,1.1787939071655271,2.4355313777923584,0.3674133718013763,0.0,0.0,1.0,282.0333557128906,294.0,47.42208099365234,-32103.74609375,6332.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608510851860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721671136096,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545280,292.91119384765625,297.1499938964844,293.1499938964844,0.5470350980758667,-8820.6748046875,304.1410522460937,0.8216737508773804,0.4957447648048401,0.450920969247818,292.79010009765625,297.1499938964844,293.1499938964844,0.6998273730278015,-11231.75,304.1189270019531,0.873748242855072,0.6034106016159058,0.5749639868736267,292.7276916503906,297.1499938964844,293.1499938964844,0.7733978033065796,-8959.8447265625,304.1070861816406,0.8972570300102234,0.6535595655441284,0.4589996337890625,292.6830444335937,297.1499938964844,293.1499938964844,0.9817493557929992,-14547.01171875,304.09832763671875,0.9601669907569884,0.7867820262908936,0.7456256747245789,293.0059509277344,297.1499938964844,293.1499938964844,0.1400082856416702,-15241.9912109375,304.14678955078125,0.5725576877593994,0.1654556095600128,0.7789093255996704,287.9596252441406,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.0055847167969,287.9605712890625,1.0,0.7162838578224182,0.4280470609664917,0.4280470609664917,1.0,1.0,-3.614325046539306,1.1787939071655271,2.4355313777923584,0.3674133718013763,0.0,0.0,1.0,282.0333557128906,294.0,47.42208099365234,-32103.74609375,6332.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96923828125,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.283203125,28800.0,0.0,0.0,0.7608510851860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240136861801147,1.7240382432937622,-2.454636160109657e-05,0.0,0.0007721671136096,0.0,0.0,569.7442626953125,0.0,0.0,0.0,0.9412423372268676,4.0,0.0,1.0
545340,292.9389038085937,297.1499938964844,293.1499938964844,0.5471552610397339,-8820.439453125,304.1438293457031,0.8201238512992859,0.49617400765419,0.4515122771263122,292.8180847167969,297.1499938964844,293.1499938964844,0.7042657732963562,-11283.8818359375,304.12188720703125,0.8733394145965576,0.6068475842475891,0.578400194644928,292.754638671875,297.1499938964844,293.1499938964844,0.7804845571517944,-9020.9033203125,304.10955810546875,0.8975051045417786,0.6587899923324585,0.4627555608749389,292.712158203125,297.1499938964844,293.1499938964844,0.990234911441803,-14639.4892578125,304.1014099121094,0.9602721929550172,0.7927048802375793,0.7513586282730103,293.0231628417969,297.1499938964844,293.1499938964844,0.1401072591543197,-15247.947265625,304.1476745605469,0.5712798237800598,0.1656139492988586,0.7803465723991394,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.720280647277832,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.6323184967041016,1.1866010427474976,2.4457175731658936,0.3712075054645538,0.0,0.0,1.0,285.8005065917969,297.0,38.06808090209961,-32341.10546875,6435.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678655982017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792859687469,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389038085937,297.1499938964844,293.1499938964844,0.5471552610397339,-8820.439453125,304.1438293457031,0.8201238512992859,0.49617400765419,0.4515122771263122,292.8180847167969,297.1499938964844,293.1499938964844,0.7042657732963562,-11283.8818359375,304.12188720703125,0.8733394145965576,0.6068475842475891,0.578400194644928,292.754638671875,297.1499938964844,293.1499938964844,0.7804845571517944,-9020.9033203125,304.10955810546875,0.8975051045417786,0.6587899923324585,0.4627555608749389,292.712158203125,297.1499938964844,293.1499938964844,0.990234911441803,-14639.4892578125,304.1014099121094,0.9602721929550172,0.7927048802375793,0.7513586282730103,293.0231628417969,297.1499938964844,293.1499938964844,0.1401072591543197,-15247.947265625,304.1476745605469,0.5712798237800598,0.1656139492988586,0.7803465723991394,287.98406982421875,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228271484375,287.9849548339844,1.0,0.720280647277832,0.4285170435905456,0.4285170435905456,1.0,1.0,-3.6323184967041016,1.1866010427474976,2.4457175731658936,0.3712075054645538,0.0,0.0,1.0,285.8005065917969,297.0,38.06808090209961,-32341.10546875,6435.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11181640625,306.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678655982017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792859687469,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652404785156,297.1499938964844,293.1499938964844,0.5455079674720764,-8797.1708984375,304.14849853515625,0.8183206915855408,0.4961810410022735,0.4517194330692291,292.8449401855469,297.1499938964844,293.1499938964844,0.7065374255180359,-11307.7890625,304.1272888183594,0.872665286064148,0.6098130345344543,0.5814005732536316,292.7802734375,297.1499938964844,293.1499938964844,0.7853493094444275,-9060.8955078125,304.11474609375,0.897515594959259,0.6636064648628235,0.4662382006645202,292.74005126953125,297.1499938964844,293.1499938964844,0.9959838390350342,-14698.552734375,304.1077880859375,0.9601261019706726,0.7981435656547546,0.7566572427749634,293.0390014648437,297.1499938964844,293.1499938964844,0.1397485882043838,-15211.9658203125,304.1490173339844,0.5697647929191589,0.165614053606987,0.7810831069946289,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239215970039368,0.4290273189544678,0.4290273189544678,1.0,1.0,-3.6476316452026367,1.1935601234436035,2.454071521759033,0.3747515976428985,0.0,0.0,1.0,289.5343322753906,300.0,57.533992767333984,-32699.681640625,6529.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747145295143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862367201596,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652404785156,297.1499938964844,293.1499938964844,0.5455079674720764,-8797.1708984375,304.14849853515625,0.8183206915855408,0.4961810410022735,0.4517194330692291,292.8449401855469,297.1499938964844,293.1499938964844,0.7065374255180359,-11307.7890625,304.1272888183594,0.872665286064148,0.6098130345344543,0.5814005732536316,292.7802734375,297.1499938964844,293.1499938964844,0.7853493094444275,-9060.8955078125,304.11474609375,0.897515594959259,0.6636064648628235,0.4662382006645202,292.74005126953125,297.1499938964844,293.1499938964844,0.9959838390350342,-14698.552734375,304.1077880859375,0.9601261019706726,0.7981435656547546,0.7566572427749634,293.0390014648437,297.1499938964844,293.1499938964844,0.1397485882043838,-15211.9658203125,304.1490173339844,0.5697647929191589,0.165614053606987,0.7810831069946289,288.03863525390625,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0386962890625,288.0397644042969,1.0,0.7239215970039368,0.4290273189544678,0.4290273189544678,1.0,1.0,-3.6476316452026367,1.1935601234436035,2.454071521759033,0.3747515976428985,0.0,0.0,1.0,289.5343322753906,300.0,57.533992767333984,-32699.681640625,6529.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2201538085937,306.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8203125,29880.0,0.0,0.0,0.7747145295143127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862367201596,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443272590637207,-8781.0478515625,304.15093994140625,0.816325843334198,0.4958518743515014,0.4516122937202453,292.8704528808594,297.1499938964844,293.1499938964844,0.7093830704689026,-11340.5234375,304.1300964355469,0.8717798590660095,0.6123687624931335,0.5840038657188416,292.804443359375,297.1499938964844,293.1499938964844,0.7909679412841797,-9108.966796875,304.1171264648437,0.8973354697227478,0.6680690050125122,0.4694649279117584,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5078125,304.0990295410156,0.9597907662391664,0.8032397627830505,0.7615768909454346,293.0535583496094,297.1499938964844,293.1499938964844,0.1394980549812317,-15187.732421875,304.1497497558594,0.5680515170097351,0.165472000837326,0.7811684608459473,288.06689453125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.727230966091156,0.4295749068260193,0.4295749068260193,1.0,1.0,-3.66054105758667,1.1997640132904053,2.4607770442962646,0.3780675828456878,0.0,0.0,1.0,293.2072448730469,303.0,44.28614044189453,-32900.73046875,6613.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810198068618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926357793621,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443272590637207,-8781.0478515625,304.15093994140625,0.816325843334198,0.4958518743515014,0.4516122937202453,292.8704528808594,297.1499938964844,293.1499938964844,0.7093830704689026,-11340.5234375,304.1300964355469,0.8717798590660095,0.6123687624931335,0.5840038657188416,292.804443359375,297.1499938964844,293.1499938964844,0.7909679412841797,-9108.966796875,304.1171264648437,0.8973354697227478,0.6680690050125122,0.4694649279117584,292.76611328125,297.1499938964844,293.1499938964844,1.0,-14757.5078125,304.0990295410156,0.9597907662391664,0.8032397627830505,0.7615768909454346,293.0535583496094,297.1499938964844,293.1499938964844,0.1394980549812317,-15187.732421875,304.1497497558594,0.5680515170097351,0.165472000837326,0.7811684608459473,288.06689453125,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0678100585937,1.0,0.727230966091156,0.4295749068260193,0.4295749068260193,1.0,1.0,-3.66054105758667,1.1997640132904053,2.4607770442962646,0.3780675828456878,0.0,0.0,1.0,293.2072448730469,303.0,44.28614044189453,-32900.73046875,6613.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3382873535156,306.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1484375,29880.0,0.0,0.0,0.7810198068618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572028636932373,1.7572283744812012,-2.5500547053525224e-05,0.0,0.0007926357793621,0.0,0.0,603.28662109375,0.0,0.0,0.0,0.9593036770820618,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5435985922813416,-8771.318359375,304.152099609375,0.8152818083763123,0.495562881231308,0.4514484703540802,292.8827209472656,297.1499938964844,293.1499938964844,0.7106265425682068,-11354.720703125,304.1314697265625,0.8712888956069946,0.6134955286979675,0.5851643681526184,292.8160400390625,297.1499938964844,293.1499938964844,0.7936291098594666,-9131.6884765625,304.1182556152344,0.8972060084342957,0.670169472694397,0.4709882140159607,292.77740478515625,297.1499938964844,293.1499938964844,1.0,-14777.33984375,304.07940673828125,0.9596484303474426,0.8058801293373108,0.7640447020530701,293.06036376953125,297.1499938964844,293.1499938964844,0.1393331885337829,-15172.294921875,304.15008544921875,0.5671496987342834,0.1653570830821991,0.7809959650039673,288.0800170898437,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.0600891113281,288.0809326171875,1.0,0.7287805080413818,0.4298599362373352,0.4298599362373352,1.0,1.0,-3.666335105895996,1.2026619911193848,2.463673114776612,0.3796619772911072,0.0,0.0,1.0,294.99578857421875,303.0,40.88349914550781,-32997.1171875,6653.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4029846191406,306.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.7839303612709045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0007955896435305,0.0,0.0,603.7866821289062,0.0,0.0,0.0,0.97454434633255,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.541854739189148,-8747.9814453125,304.1548767089844,0.8141989707946777,0.495179682970047,0.4512073993682861,292.8948059082031,297.1499938964844,293.1499938964844,0.7105710506439209,-11351.5966796875,304.1349182128906,0.8707596063613892,0.6145104169845581,0.5862274765968323,292.827392578125,297.1499938964844,293.1499938964844,0.7948880791664124,-9140.853515625,304.1217346191406,0.8970433473587036,0.6721678376197815,0.4724479615688324,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.6650390625,304.0731201171875,0.9595286846160888,0.8084511756896973,0.7665438652038574,293.0668640136719,297.1499938964844,293.1499938964844,0.1389102041721344,-15132.5244140625,304.1508483886719,0.5662225484848022,0.1652173995971679,0.7807089686393738,288.1167297363281,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06658935546875,288.11822509765625,1.0,0.7302696108818054,0.4301521480083465,0.4301521480083465,1.0,1.0,-3.671743392944336,1.2054414749145508,2.466301918029785,0.3812294900417328,0.0,0.0,1.0,296.7621154785156,306.0,66.88616943359375,-33217.85546875,6690.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501037597656,306.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869037985801697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007986073032952,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.0353088378906,297.1499938964844,293.1499938964844,0.5394753813743591,-8717.0673828125,304.1571960449219,0.8118593096733093,0.494166225194931,0.450490653514862,292.91815185546875,297.1499938964844,293.1499938964844,0.7118464708328247,-11365.1787109375,304.1377868652344,0.8695287704467773,0.616237998008728,0.5880556702613831,292.8489074707031,297.1499938964844,293.1499938964844,0.7990729212760925,-9176.2998046875,304.1241149902344,0.8965787887573242,0.6759800910949707,0.47520512342453,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.240234375,304.04449462890625,0.9591419100761414,0.8133591413497925,0.7712929844856262,293.0789794921875,297.1499938964844,293.1499938964844,0.1383810192346573,-15084.0048828125,304.15142822265625,0.564252495765686,0.1648635864257812,0.7798091173171997,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330527305603027,0.4307615160942077,0.4307615160942077,1.0,1.0,-3.681031227111816,1.2105231285095217,2.470508337020874,0.3842232823371887,0.0,0.0,1.0,300.2893371582031,309.0,51.23664474487305,-33399.12890625,6759.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925719022750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043597335927,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.0353088378906,297.1499938964844,293.1499938964844,0.5394753813743591,-8717.0673828125,304.1571960449219,0.8118593096733093,0.494166225194931,0.450490653514862,292.91815185546875,297.1499938964844,293.1499938964844,0.7118464708328247,-11365.1787109375,304.1377868652344,0.8695287704467773,0.616237998008728,0.5880556702613831,292.8489074707031,297.1499938964844,293.1499938964844,0.7990729212760925,-9176.2998046875,304.1241149902344,0.8965787887573242,0.6759800910949707,0.47520512342453,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.240234375,304.04449462890625,0.9591419100761414,0.8133591413497925,0.7712929844856262,293.0789794921875,297.1499938964844,293.1499938964844,0.1383810192346573,-15084.0048828125,304.15142822265625,0.564252495765686,0.1648635864257812,0.7798091173171997,288.1504821777344,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787353515625,288.1514587402344,1.0,0.7330527305603027,0.4307615160942077,0.4307615160942077,1.0,1.0,-3.681031227111816,1.2105231285095217,2.470508337020874,0.3842232823371887,0.0,0.0,1.0,300.2893371582031,309.0,51.23664474487305,-33399.12890625,6759.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447082519531,307.0797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.7925719022750854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043597335927,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369092226028442,-8684.060546875,304.1590576171875,0.8093323707580566,0.4928412139415741,0.4494978189468384,292.9403991699219,297.1499938964844,293.1499938964844,0.7128744125366211,-11376.080078125,304.14013671875,0.8681356906890869,0.6176013946533203,0.5895382761955261,292.8691101074219,297.1499938964844,293.1499938964844,0.8031862378120422,-9211.408203125,304.1258850097656,0.8959975242614746,0.6795052886009216,0.4777857959270477,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.41015625,304.0150451660156,0.9586609601974488,0.8180499076843262,0.7758388519287109,293.09002685546875,297.1499938964844,293.1499938964844,0.1378229111433029,-15033.5224609375,304.1518859863281,0.5621682405471802,0.1644204556941986,0.7785040736198425,288.177734375,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356013059616089,0.4313965737819671,0.4313965737819671,1.0,1.0,-3.688627004623413,1.2150717973709106,2.473555088043213,0.3870583176612854,0.0,0.0,1.0,303.7709045410156,312.0,41.93134689331055,-33558.0078125,6822.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797671914100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095355588011,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369092226028442,-8684.060546875,304.1590576171875,0.8093323707580566,0.4928412139415741,0.4494978189468384,292.9403991699219,297.1499938964844,293.1499938964844,0.7128744125366211,-11376.080078125,304.14013671875,0.8681356906890869,0.6176013946533203,0.5895382761955261,292.8691101074219,297.1499938964844,293.1499938964844,0.8031862378120422,-9211.408203125,304.1258850097656,0.8959975242614746,0.6795052886009216,0.4777857959270477,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.41015625,304.0150451660156,0.9586609601974488,0.8180499076843262,0.7758388519287109,293.09002685546875,297.1499938964844,293.1499938964844,0.1378229111433029,-15033.5224609375,304.1518859863281,0.5621682405471802,0.1644204556941986,0.7785040736198425,288.177734375,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.08953857421875,288.1786499023437,1.0,0.7356013059616089,0.4313965737819671,0.4313965737819671,1.0,1.0,-3.688627004623413,1.2150717973709106,2.473555088043213,0.3870583176612854,0.0,0.0,1.0,303.7709045410156,312.0,41.93134689331055,-33558.0078125,6822.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65496826171875,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797671914100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892146110534668,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095355588011,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761108398437,297.1499938964844,293.1499938964844,0.5328232049942017,-8630.998046875,304.1627197265625,0.8065381050109863,0.4911738038063049,0.4482119083404541,292.9620056152344,297.1499938964844,293.1499938964844,0.7119020223617554,-11360.9658203125,304.1448669433594,0.8665122389793396,0.6185301542282104,0.590641975402832,292.8885803222656,297.1499938964844,293.1499938964844,0.8052021861076355,-9226.724609375,304.13037109375,0.8952000737190247,0.6826715469360352,0.480123221874237,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.189453125,304.00274658203125,0.9579471945762634,0.8222511410713196,0.780008852481842,293.1001281738281,297.1499938964844,293.1499938964844,0.1369067132472992,-14949.6396484375,304.1527404785156,0.5599364638328552,0.1638879179954528,0.7768288254737854,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.23443603515625,1.0,0.7379084229469299,0.4320607185363769,0.4320607185363769,1.0,1.0,-3.69422459602356,1.2189795970916748,2.4752449989318848,0.3897042274475097,0.0,0.0,1.0,307.27569580078125,315.0,59.87038803100586,-33835.9296875,6876.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027057647705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146443287841,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761108398437,297.1499938964844,293.1499938964844,0.5328232049942017,-8630.998046875,304.1627197265625,0.8065381050109863,0.4911738038063049,0.4482119083404541,292.9620056152344,297.1499938964844,293.1499938964844,0.7119020223617554,-11360.9658203125,304.1448669433594,0.8665122389793396,0.6185301542282104,0.590641975402832,292.8885803222656,297.1499938964844,293.1499938964844,0.8052021861076355,-9226.724609375,304.13037109375,0.8952000737190247,0.6826715469360352,0.480123221874237,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.189453125,304.00274658203125,0.9579471945762634,0.8222511410713196,0.780008852481842,293.1001281738281,297.1499938964844,293.1499938964844,0.1369067132472992,-14949.6396484375,304.1527404785156,0.5599364638328552,0.1638879179954528,0.7768288254737854,288.2332763671875,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0989990234375,288.23443603515625,1.0,0.7379084229469299,0.4320607185363769,0.4320607185363769,1.0,1.0,-3.69422459602356,1.2189795970916748,2.4752449989318848,0.3897042274475097,0.0,0.0,1.0,307.27569580078125,315.0,59.87038803100586,-33835.9296875,6876.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73358154296875,307.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.8027057647705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146443287841,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292447209358215,-8585.376953125,304.1644287109375,0.8035048842430115,0.4892028272151947,0.4466478228569031,292.9829406738281,297.1499938964844,293.1499938964844,0.7115065455436707,-11354.568359375,304.1472473144531,0.864684522151947,0.6190435886383057,0.5913524627685547,292.9068908691406,297.1499938964844,293.1499938964844,0.8080942630767822,-9251.2197265625,304.132080078125,0.894253134727478,0.6855804324150085,0.4822691082954407,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.658203125,303.9820251464844,0.9570486545562744,0.8261616230010986,0.7838345766067505,293.1094055175781,297.1499938964844,293.1499938964844,0.1361507475376129,-14881.806640625,304.153076171875,0.5575767755508423,0.1632689535617828,0.7747682332992554,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399712800979614,0.4327578246593475,0.4327578246593475,1.0,1.0,-3.6979053020477295,1.2222915887832642,2.475613832473755,0.3921710550785064,0.0,0.0,1.0,310.7660217285156,318.0,47.22125625610352,-33965.71484375,6923.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072906136512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008192973327822,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292447209358215,-8585.376953125,304.1644287109375,0.8035048842430115,0.4892028272151947,0.4466478228569031,292.9829406738281,297.1499938964844,293.1499938964844,0.7115065455436707,-11354.568359375,304.1472473144531,0.864684522151947,0.6190435886383057,0.5913524627685547,292.9068908691406,297.1499938964844,293.1499938964844,0.8080942630767822,-9251.2197265625,304.132080078125,0.894253134727478,0.6855804324150085,0.4822691082954407,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.658203125,303.9820251464844,0.9570486545562744,0.8261616230010986,0.7838345766067505,293.1094055175781,297.1499938964844,293.1499938964844,0.1361507475376129,-14881.806640625,304.153076171875,0.5575767755508423,0.1632689535617828,0.7747682332992554,288.2637023925781,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646789550781,1.0,0.7399712800979614,0.4327578246593475,0.4327578246593475,1.0,1.0,-3.6979053020477295,1.2222915887832642,2.475613832473755,0.3921710550785064,0.0,0.0,1.0,310.7660217285156,318.0,47.22125625610352,-33965.71484375,6923.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240051269531,307.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072906136512756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008192973327822,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273346900939941,-8561.037109375,304.165283203125,0.801926851272583,0.4881035089492798,0.4457658231258392,292.99322509765625,297.1499938964844,293.1499938964844,0.7111132740974426,-11348.94921875,304.1484375,0.8637025952339172,0.6191372871398926,0.5915565490722656,292.9156494140625,297.1499938964844,293.1499938964844,0.8094344735145569,-9262.55078125,304.1329040527344,0.8937389254570007,0.6869408488273621,0.4832781553268432,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.28125,303.97216796875,0.9565612077713012,0.8280240297317505,0.7856656312942505,293.1137390136719,297.1499938964844,293.1499938964844,0.1357522010803222,-14846.1337890625,304.1532592773437,0.5563619136810303,0.1629320681095123,0.7736116647720337,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409179210662842,0.4331207573413849,0.4331207573413849,1.0,1.0,-3.6991162300109854,1.2237597703933716,2.4753565788269043,0.3933557868003845,0.0,0.0,1.0,312.4969482421875,318.0,44.27904891967773,-34027.57421875,6943.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8753662109375,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.83984375,33120.0,0.0,0.0,0.8093754649162292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820176243782044,1.82020366191864,-2.7361040338291787e-05,0.0,0.0008214131812565,0.0,0.0,670.5,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248573422431946,-8529.041015625,304.1669921875,0.800304651260376,0.4869242012500763,0.4448169469833374,293.00341796875,297.1499938964844,293.1499938964844,0.7099539041519165,-11333.169921875,304.1508178710937,0.8626734018325806,0.619124710559845,0.5916643142700195,292.9241943359375,297.1499938964844,293.1499938964844,0.8099831938743591,-9266.28515625,304.135009765625,0.8931921720504761,0.6882314682006836,0.4842436909675598,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.693359375,303.9690856933594,0.9560337662696838,0.8297702670097351,0.7874215841293335,293.1178894042969,297.1499938964844,293.1499938964844,0.1352162808179855,-14797.4150390625,304.15362548828125,0.5551241636276245,0.1625784933567047,0.7723842263221741,288.305419921875,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065490722656,1.0,0.74181067943573,0.4334951639175415,0.4334951639175415,1.0,1.0,-3.6999032497406006,1.225106120109558,2.474797010421753,0.3945149481296539,0.0,0.0,1.0,314.2258605957031,321.0,56.784324645996094,-34147.91015625,6962.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188537597656,307.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114455938339233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.0008235141285695,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5204997658729553,-8473.564453125,304.1685791015625,0.7969242334365845,0.4843453168869018,0.4427147209644317,293.0232849121094,297.1499938964844,293.1499938964844,0.7083592414855957,-11312.119140625,304.1531982421875,0.8604746460914612,0.6188065409660339,0.5915940999984741,292.9405212402344,297.1499938964844,293.1499938964844,0.812087893486023,-9284.0302734375,304.1365051269531,0.8920000195503235,0.6906400322914124,0.4860444962978363,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8076171875,303.9539794921875,0.954831600189209,0.8330248594284058,0.790651798248291,293.1256103515625,297.1499938964844,293.1499938964844,0.1343355774879455,-14718.69140625,304.1539001464844,0.552578866481781,0.1618232131004333,0.7697167992591858,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434290647506714,0.4342804551124573,0.4342804551124573,1.0,1.0,-3.7001352310180655,1.2274144887924194,2.4727208614349365,0.3967400193214416,0.0,0.0,1.0,317.6777648925781,324.0,46.4654655456543,-34249.96484375,6994.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152077198028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273322018794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5204997658729553,-8473.564453125,304.1685791015625,0.7969242334365845,0.4843453168869018,0.4427147209644317,293.0232849121094,297.1499938964844,293.1499938964844,0.7083592414855957,-11312.119140625,304.1531982421875,0.8604746460914612,0.6188065409660339,0.5915940999984741,292.9405212402344,297.1499938964844,293.1499938964844,0.812087893486023,-9284.0302734375,304.1365051269531,0.8920000195503235,0.6906400322914124,0.4860444962978363,292.9013366699219,297.1499938964844,293.1499938964844,1.0,-14927.8076171875,303.9539794921875,0.954831600189209,0.8330248594284058,0.790651798248291,293.1256103515625,297.1499938964844,293.1499938964844,0.1343355774879455,-14718.69140625,304.1539001464844,0.552578866481781,0.1618232131004333,0.7697167992591858,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363342285156,1.0,0.7434290647506714,0.4342804551124573,0.4342804551124573,1.0,1.0,-3.7001352310180655,1.2274144887924194,2.4727208614349365,0.3967400193214416,0.0,0.0,1.0,317.6777648925781,324.0,46.4654655456543,-34249.96484375,6994.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0160827636719,307.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8152077198028564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273322018794,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157065391540527,-8412.3837890625,304.1703796386719,0.7934019565582275,0.4814795851707458,0.4403578042984009,293.04254150390625,297.1499938964844,293.1499938964844,0.7061234712600708,-11283.03125,304.1558532714844,0.8581324219703674,0.6181074380874634,0.5911687612533569,292.9559020996094,297.1499938964844,293.1499938964844,0.813739538192749,-9297.6748046875,304.13824462890625,0.8907204866409302,0.6928192973136902,0.4876917004585266,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.18359375,303.9422302246094,0.9535216689109802,0.8360029458999634,0.7936336994171143,293.13262939453125,297.1499938964844,293.1499938964844,0.1333847194910049,-14633.5830078125,304.1541748046875,0.5499755144119263,0.1610140800476074,0.7668021321296692,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448444962501526,0.4351084232330322,0.4351084232330322,1.0,1.0,-3.698852300643921,1.2292922735214231,2.469559907913208,0.3988677263259887,0.0,0.0,1.0,321.0917358398437,327.0,45.31011199951172,-34355.43359375,7020.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184486031532288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830621283967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157065391540527,-8412.3837890625,304.1703796386719,0.7934019565582275,0.4814795851707458,0.4403578042984009,293.04254150390625,297.1499938964844,293.1499938964844,0.7061234712600708,-11283.03125,304.1558532714844,0.8581324219703674,0.6181074380874634,0.5911687612533569,292.9559020996094,297.1499938964844,293.1499938964844,0.813739538192749,-9297.6748046875,304.13824462890625,0.8907204866409302,0.6928192973136902,0.4876917004585266,292.9176940917969,297.1499938964844,293.1499938964844,1.0,-14942.18359375,303.9422302246094,0.9535216689109802,0.8360029458999634,0.7936336994171143,293.13262939453125,297.1499938964844,293.1499938964844,0.1333847194910049,-14633.5830078125,304.1541748046875,0.5499755144119263,0.1610140800476074,0.7668021321296692,288.3671569824219,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.36822509765625,1.0,0.7448444962501526,0.4351084232330322,0.4351084232330322,1.0,1.0,-3.698852300643921,1.2292922735214231,2.469559907913208,0.3988677263259887,0.0,0.0,1.0,321.0917358398437,327.0,45.31011199951172,-34355.43359375,7020.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12371826171875,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8184486031532288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000830621283967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105209946632385,-8346.0859375,304.1722412109375,0.7897398471832275,0.4783698916435241,0.4377739727497101,293.0612487792969,297.1499938964844,293.1499938964844,0.7032614350318909,-11246.15625,304.15869140625,0.8556363582611084,0.6170356273651123,0.5903971195220947,292.9712829589844,297.1499938964844,293.1499938964844,0.8148163557052612,-9306.0673828125,304.140380859375,0.8892918229103088,0.6946236491203308,0.4891153275966644,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.5703125,303.93408203125,0.952065646648407,0.8386651277542114,0.7963314056396484,293.1390380859375,297.1499938964844,293.1499938964844,0.1323730051517486,-14542.9033203125,304.15447998046875,0.5473112463951111,0.1601534932851791,0.7636738419532776,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4019775390625,1.0,0.7460655570030212,0.4359450936317444,0.4359450936317444,1.0,1.0,-3.696011781692505,1.2306199073791504,2.4653918743133545,0.4007908999919891,0.0,0.0,1.0,324.4965209960937,330.0,46.70658493041992,-34456.11328125,7039.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212289810180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334430167451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105209946632385,-8346.0859375,304.1722412109375,0.7897398471832275,0.4783698916435241,0.4377739727497101,293.0612487792969,297.1499938964844,293.1499938964844,0.7032614350318909,-11246.15625,304.15869140625,0.8556363582611084,0.6170356273651123,0.5903971195220947,292.9712829589844,297.1499938964844,293.1499938964844,0.8148163557052612,-9306.0673828125,304.140380859375,0.8892918229103088,0.6946236491203308,0.4891153275966644,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.5703125,303.93408203125,0.952065646648407,0.8386651277542114,0.7963314056396484,293.1390380859375,297.1499938964844,293.1499938964844,0.1323730051517486,-14542.9033203125,304.15447998046875,0.5473112463951111,0.1601534932851791,0.7636738419532776,288.4008483886719,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357421875,288.4019775390625,1.0,0.7460655570030212,0.4359450936317444,0.4359450936317444,1.0,1.0,-3.696011781692505,1.2306199073791504,2.4653918743133545,0.4007908999919891,0.0,0.0,1.0,324.4965209960937,330.0,46.70658493041992,-34456.11328125,7039.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23406982421875,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212289810180664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334430167451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049959421157837,-8275.3662109375,304.17401123046875,0.7859578132629395,0.4750388860702514,0.4349935948848724,293.0794677734375,297.1499938964844,293.1499938964844,0.6997779011726379,-11201.591796875,304.1615905761719,0.8529864549636841,0.6155865788459778,0.589275598526001,292.986328125,297.1499938964844,293.1499938964844,0.8152625560760498,-9308.7822265625,304.142822265625,0.8876962661743164,0.696092426776886,0.4902865290641784,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.8994140625,303.9295654296875,0.9504501819610596,0.840992271900177,0.7987222671508789,293.1449279785156,297.1499938964844,293.1499938964844,0.1313002854585647,-14446.638671875,304.1547546386719,0.5445821285247803,0.1592392772436142,0.7603165507316589,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470895648002625,0.4368293881416321,0.4368293881416321,1.0,1.0,-3.69156551361084,1.2314871549606323,2.460078239440918,0.4026060104370117,0.0,0.0,1.0,327.89483642578125,333.0,48.60932922363281,-34547.12109375,7051.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.823578953742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358279592357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049959421157837,-8275.3662109375,304.17401123046875,0.7859578132629395,0.4750388860702514,0.4349935948848724,293.0794677734375,297.1499938964844,293.1499938964844,0.6997779011726379,-11201.591796875,304.1615905761719,0.8529864549636841,0.6155865788459778,0.589275598526001,292.986328125,297.1499938964844,293.1499938964844,0.8152625560760498,-9308.7822265625,304.142822265625,0.8876962661743164,0.696092426776886,0.4902865290641784,292.9491271972656,297.1499938964844,293.1499938964844,1.0,-14958.8994140625,303.9295654296875,0.9504501819610596,0.840992271900177,0.7987222671508789,293.1449279785156,297.1499938964844,293.1499938964844,0.1313002854585647,-14446.638671875,304.1547546386719,0.5445821285247803,0.1592392772436142,0.7603165507316589,288.4361877441406,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470895648002625,0.4368293881416321,0.4368293881416321,1.0,1.0,-3.69156551361084,1.2314871549606323,2.460078239440918,0.4026060104370117,0.0,0.0,1.0,327.89483642578125,333.0,48.60932922363281,-34547.12109375,7051.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.823578953742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358279592357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021045207977295,-8238.30859375,304.1748962402344,0.7840201258659363,0.4732680916786194,0.4335221350193023,293.0885009765625,297.1499938964844,293.1499938964844,0.6978029012680054,-11176.4208984375,304.1630554199219,0.8516035676002502,0.6147040128707886,0.5885767340660095,292.9936218261719,297.1499938964844,293.1499938964844,0.8152971863746643,-9308.505859375,304.1440734863281,0.8868536949157715,0.6967294812202454,0.4908016324043274,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.6171875,303.9286193847656,0.949583888053894,0.8420290946960449,0.7998007535934448,293.14764404296875,297.1499938964844,293.1499938964844,0.1307442486286163,-14396.697265625,304.1549072265625,0.5431976318359375,0.1587642878293991,0.7585586309432983,288.45428466796875,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554748535156,1.0,0.7475294470787048,0.4372910559177398,0.4372910559177398,1.0,1.0,-3.6887574195861816,1.231757879257202,2.4569995403289795,0.4034798443317413,0.0,0.0,1.0,329.5899353027344,333.0,49.45540618896485,-34588.31640625,7054.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39630126953125,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.824601948261261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368661510758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4990975856781006,-8199.69921875,304.17584228515625,0.7820317149162292,0.4713910520076751,0.4319709539413452,293.0976257324219,297.1499938964844,293.1499938964844,0.6956560015678406,-11149.0810546875,304.1645812988281,0.850170373916626,0.6136918067932129,0.5877693295478821,293.0007629394531,297.1499938964844,293.1499938964844,0.8152244091033936,-9307.3125,304.145263671875,0.8859813809394836,0.6973105072975159,0.4912779629230499,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.4462890625,303.928466796875,0.948674499988556,0.8429861664772034,0.8008062839508057,293.1502685546875,297.1499938964844,293.1499938964844,0.1301779896020889,-14345.8056640625,304.1550598144531,0.5417997241020203,0.1582793444395065,0.756758987903595,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.4738464355469,1.0,0.7479220032691956,0.4377674460411072,0.4377674460411072,1.0,1.0,-3.685538530349731,1.231916069984436,2.453622341156006,0.4043333530426025,0.0,0.0,1.0,331.2899475097656,336.0,50.25620651245117,-34626.359375,7056.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4485778808594,307.93084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255336284637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378116763196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
